time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925240,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.7089280486106873,0.5678844451904297,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9405072927474976,0.5181622505187988,0.4916719198226928,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8559121489524841,0.3953915238380432,0.2784464359283447,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8482718467712402,0.3845263123512268,0.3666933476924896,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7239912748336792,0.2338535189628601,1.067370057106018,284.8645324707031,284.95001220703125,302.3012084960937,293.61151123046875,298.37664794921875,297.2315673828125,284.8778076171875,1.0,0.6214597225189209,0.1682537943124771,0.1682537943124771,1.0,1.0,-3.328867197036743,0.3633227944374084,2.9655444622039795,-0.3873033225536346,0.7985702157020569,0.7985702157020569,0.0,167.8323974609375,163.0,57650.41796875,0.0,3060.626708984375,1.0,278.8414306640625,282.94879150390625,296.5219116210937,300.2906799316406,293.1499938964844,293.1499938964844,279.1499938964844,44635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170891642570496,1.0,0.0,0.0,3.3373401165008545,3.337362766265869,7.431804078805726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3681640625,0.0,1271.4222412109375,1895.4371337890625,0.0,3562.271484375,0.8457756042480469,1.0,0.0,3.0,1.0,0.0
17925300,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.7095817923545837,0.5642435550689697,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9436076283454896,0.5197356343269348,0.4927669763565063,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8577268123626709,0.395793616771698,0.2784579396247864,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8501377105712891,0.3850146532058716,0.3668407797813415,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7252139449119568,0.2338662594556808,1.066311597824097,284.9779663085937,284.95001220703125,302.32110595703125,293.62451171875,298.382080078125,297.2326965332031,284.9797058105469,1.0,0.6206813454627991,0.0,0.0,1.0,1.0,-3.3247058391571045,2.2127453121356663e-05,3.324683904647827,-0.7497032880783081,0.8685150742530823,0.8685150742530823,0.0,166.33428955078125,163.0,57089.83984375,0.0,3046.519287109375,1.0,279.09228515625,283.06695556640625,296.4906005859375,300.0821228027344,293.1499938964844,293.1499938964844,279.1499938964844,35629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009047746658324,1.0,0.0,0.0,3.4253721237182617,3.425394058227539,7.829045785001654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.1357421875,0.0,1294.7254638671875,1895.4371337890625,0.0,3412.0166015625,0.8565563559532166,1.0,0.0,3.0,1.0,0.0
17925360,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.7103423476219177,0.5623774528503418,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.945891261100769,0.5214189887046814,0.4942992329597473,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8589913249015808,0.3963254988193512,0.2787852585315704,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8514326810836792,0.3856247365474701,0.3673562109470367,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.726026713848114,0.2340185195207595,1.066638708114624,284.97900390625,284.95001220703125,302.3411560058594,293.6380310058594,298.3895263671875,297.2351989746094,284.97869873046875,1.0,0.6202744245529175,0.1657120138406753,0.1657120138406753,1.0,1.0,-3.3256983757019043,0.297629177570343,3.028069257736206,-0.4529315233230591,0.879245400428772,0.879245400428772,0.0,165.79788208007812,166.0,57136.234375,0.0,3042.75341796875,1.0,279.1397399902344,283.0713195800781,296.5399780273437,300.16357421875,293.1499938964844,293.1499938964844,279.45001220703125,34505.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925726413726807,1.0,0.0,0.0,3.4731767177581787,3.473198890686035,8.049095754358859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.8955078125,0.0,1334.5606689453125,1895.4371337890625,0.0,3334.258056640625,0.8647663593292236,1.0,0.0,3.0,1.0,0.0
17925420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.9990000128746032,0.7122074961662292,0.560457170009613,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9494891166687012,0.5253238677978516,0.497660219669342,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.8608574867248535,0.3978983163833618,0.2796698212623596,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8533728718757629,0.3873008787631988,0.3686835467815399,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7272450923919678,0.2347038090229034,1.068781852722168,285.2455749511719,284.95001220703125,302.3817443847656,293.6665344238281,299.1065673828125,297.2445678710937,285.26123046875,1.0,0.6204994916915894,0.4971360266208648,0.4971360266208648,1.0,1.0,-3.3326754570007324,1.218664288520813,2.114011287689209,0.4656487703323364,1.0,1.0,0.0,165.58694458007812,169.0,60099.6015625,0.0,3049.653564453125,1.0,279.4410095214844,283.3205871582031,296.631591796875,300.3069152832031,293.1499938964844,293.1499938964844,279.1499938964844,30640.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825207948684692,1.0,0.0,0.0,3.684717178344727,3.6847407817840576,9.059446028913952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.705078125,0.0,1531.65185546875,1895.4371337890625,0.0,3240.19970703125,0.9089950323104858,1.0,0.0,3.0,1.0,0.0
17925480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.9990000128746032,0.7122074961662292,0.560457170009613,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9494891166687012,0.5253238677978516,0.497660219669342,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.8608574867248535,0.3978983163833618,0.2796698212623596,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8533728718757629,0.3873008787631988,0.3686835467815399,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7272450923919678,0.2347038090229034,1.068781852722168,285.2455749511719,284.95001220703125,302.3817443847656,293.6665344238281,299.1065673828125,297.2445678710937,285.26123046875,1.0,0.6204994916915894,0.4971360266208648,0.4971360266208648,1.0,1.0,-3.3326754570007324,1.218664288520813,2.114011287689209,0.4656487703323364,1.0,1.0,0.0,165.58694458007812,169.0,60099.6015625,0.0,3049.653564453125,1.0,279.4410095214844,283.3205871582031,296.631591796875,300.3069152832031,293.1499938964844,293.1499938964844,279.1499938964844,30640.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825207948684692,1.0,0.0,0.0,3.684717178344727,3.6847407817840576,9.059446028913952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.705078125,0.0,1531.65185546875,1895.4371337890625,0.0,3240.19970703125,0.9089950323104858,1.0,0.0,3.0,1.0,0.0
17925540,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9990000128746032,0.7145473957061768,0.5586786866188049,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9531390070915222,0.5291827321052551,0.5013046860694885,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.8631075620651245,0.3997898995876312,0.2809909582138061,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.855612576007843,0.3892236351966858,0.3704851269721985,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.7288678288459778,0.2357185184955597,1.0731178522109983,285.2734375,284.95001220703125,302.4162292480469,293.6918029785156,299.6040344238281,297.2576599121094,285.2732238769531,1.0,0.6218384504318237,0.7755322456359863,0.7755322456359863,1.0,1.0,-3.343883752822876,1.5210075378417969,1.8228763341903689,0.7650489211082458,1.0,1.0,0.0,165.5419921875,169.0,64726.6875,0.0,3071.99267578125,1.0,279.16387939453125,283.2466735839844,296.798583984375,300.91021728515625,293.1499938964844,293.1499938964844,279.1499938964844,32437.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905903935432434,1.0,0.0,0.0,3.7935519218444815,3.793576717376709,9.602522368368227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3046875,0.0,1671.1126708984375,1895.4371337890625,0.0,3458.55224609375,0.9349151253700256,1.0,0.0,3.0,1.0,0.0
17925600,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.9990000128746032,0.7147942781448364,0.5586344599723816,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.953602135181427,0.5298135280609131,0.5019370317459106,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8633468747138977,0.400054931640625,0.2812036573886871,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8558635115623474,0.3895135819911957,0.3707887530326843,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7290447354316711,0.2358690798282623,1.073878049850464,285.27197265625,284.95001220703125,302.4228515625,293.6967468261719,299.6287536621094,297.25909423828125,285.2713928222656,1.0,0.6221824288368225,0.8285600543022156,0.8285600543022156,1.0,1.0,-3.346125841140747,1.5349698066711426,1.8111560344696045,0.7784850597381592,1.0,1.0,0.0,165.6283416748047,187.0,64997.62890625,0.0,3077.332275390625,1.0,279.15826416015625,283.2401123046875,296.8041687011719,300.9439392089844,293.1499938964844,293.1499938964844,278.8500061035156,32711.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094316363334656,1.0,0.0,0.0,3.8095295429229736,3.8095545768737793,9.68358108366374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2626953125,0.0,1692.3172607421875,1895.4371337890625,0.0,3491.328125,0.9387193322181702,1.0,0.0,3.0,1.0,0.0
17925660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.7113096714019775,0.5738037824630737,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9463056921958924,0.5321595072746277,0.5049322247505188,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8564358353614807,0.4002029001712799,0.2818760871887207,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8493527770042419,0.3900670409202575,0.3719874620437622,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7236350774765015,0.2359485626220703,1.0767899751663208,284.9601745605469,284.95001220703125,302.4642944335937,293.7283630371094,299.249267578125,297.25250244140625,284.9477844238281,1.0,0.6298326849937439,0.4971360266208648,0.4971360266208648,1.0,1.0,-3.3736963272094727,1.279966950416565,2.0937294960021973,0.5174059867858887,0.986804187297821,0.986804187297821,0.0,171.8683319091797,205.0,65548.3046875,0.0,3176.2138671875,1.0,278.8563842773437,282.90875244140625,296.81024169921875,301.1109619140625,293.1499938964844,293.1499938964844,278.54998779296875,34152.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946857213974,1.0,0.0,0.0,3.883005619049072,3.8830316066741934,1.0060725799121428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.0927734375,0.0,1793.4764404296875,1895.4371337890625,0.0,3676.26904296875,0.9561578035354614,1.0,0.0,3.0,1.0,0.0
17925720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.7113096714019775,0.5738037824630737,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9463056921958924,0.5321595072746277,0.5049322247505188,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8564358353614807,0.4002029001712799,0.2818760871887207,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8493527770042419,0.3900670409202575,0.3719874620437622,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7236350774765015,0.2359485626220703,1.0767899751663208,284.9601745605469,284.95001220703125,302.4642944335937,293.7283630371094,299.249267578125,297.25250244140625,284.9477844238281,1.0,0.6298326849937439,0.4971360266208648,0.4971360266208648,1.0,1.0,-3.3736963272094727,1.279966950416565,2.0937294960021973,0.5174059867858887,0.986804187297821,0.986804187297821,0.0,171.8683319091797,205.0,65548.3046875,0.0,3176.2138671875,1.0,278.8563842773437,282.90875244140625,296.81024169921875,301.1109619140625,293.1499938964844,293.1499938964844,278.54998779296875,34152.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946857213974,1.0,0.0,0.0,3.883005619049072,3.8830316066741934,1.0060725799121428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.0927734375,0.0,1793.4764404296875,1895.4371337890625,0.0,3676.26904296875,0.9561578035354614,1.0,0.0,3.0,1.0,0.0
17925780,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.698668897151947,0.6027185320854187,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9292359948158264,0.5325770974159241,0.5058104991912842,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8421965837478638,0.398447036743164,0.281039148569107,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8358471393585205,0.3889443278312683,0.3714566826820373,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7115613222122192,0.2345327287912368,1.0733556747436523,284.84796142578125,284.95001220703125,302.5060119628906,293.7611389160156,298.4239501953125,297.23077392578125,284.8501281738281,1.0,0.6406477093696594,0.1657120138406753,0.1657120138406753,1.0,1.0,-3.403742790222168,0.3699488639831543,3.0337939262390137,-0.3985925316810608,0.7940461039543152,0.7940461039543152,0.0,183.15872192382807,208.0,59835.08203125,0.0,3317.14111328125,1.0,278.55877685546875,282.87042236328125,296.7115478515625,300.6578369140625,293.1499938964844,293.1499938964844,278.8500061035156,45976.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236519932746888,1.0,0.0,0.0,3.3252127170562744,3.325235366821289,7.377889801318815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.494140625,0.0,1268.963134765625,1895.4371337890625,0.0,3622.822265625,0.8470433950424194,1.0,0.0,3.0,1.0,0.0
17925840,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.698668897151947,0.6027185320854187,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9292359948158264,0.5325770974159241,0.5058104991912842,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8421965837478638,0.398447036743164,0.281039148569107,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8358471393585205,0.3889443278312683,0.3714566826820373,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7115613222122192,0.2345327287912368,1.0733556747436523,284.84796142578125,284.95001220703125,302.5060119628906,293.7611389160156,298.4239501953125,297.23077392578125,284.8501281738281,1.0,0.6406477093696594,0.1657120138406753,0.1657120138406753,1.0,1.0,-3.403742790222168,0.3699488639831543,3.0337939262390137,-0.3985925316810608,0.7940461039543152,0.7940461039543152,0.0,183.15872192382807,208.0,59835.08203125,0.0,3317.14111328125,1.0,278.55877685546875,282.87042236328125,296.7115478515625,300.6578369140625,293.1499938964844,293.1499938964844,278.8500061035156,45976.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236519932746888,1.0,0.0,0.0,3.3252127170562744,3.325235366821289,7.377889801318815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.494140625,0.0,1268.963134765625,1895.4371337890625,0.0,3622.822265625,0.8470433950424194,1.0,0.0,3.0,1.0,0.0
17925900,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.692848265171051,0.6139910817146301,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9232614040374756,0.5338789820671082,0.5068082809448242,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8372315764427185,0.3985615968704223,0.2809693813323974,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8310897946357727,0.3891736268997192,0.3715382814407348,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7066351771354675,0.2341503351926803,1.0717071294784546,284.95428466796875,284.95001220703125,302.5268859863281,293.77783203125,298.4258117675781,297.22808837890625,284.9592590332031,1.0,0.6448318958282471,0.0,0.0,1.0,1.0,-3.416543245315552,2.289974327140953e-05,3.416520357131958,-0.7708777785301208,0.8451947569847107,0.8451947569847107,0.0,187.73065185546875,208.0,59161.68359375,0.0,3377.17822265625,1.0,278.7939147949219,282.9891967773437,296.6623229980469,300.4037475585937,293.1499938964844,293.1499938964844,278.8500061035156,37863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90816068649292,1.0,0.0,0.0,3.3607566356658936,3.360778331756592,7.536460202572925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2861328125,0.0,1247.3897705078125,1895.4371337890625,0.0,3479.5263671875,0.845317542552948,1.0,0.0,3.0,1.0,0.0
17925960,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9983038902282716,0.6875985264778137,0.6209885478019714,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9177429676055908,0.5354241132736206,0.5083516836166382,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8327010869979858,0.398951917886734,0.2812965512275696,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8266779780387878,0.3896307349205017,0.3720599710941314,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7019060254096985,0.2338934540748596,1.0711631774902344,284.9659423828125,284.95001220703125,302.5478210449219,293.7947082519531,298.4306335449219,297.22821044921875,284.9667358398437,1.0,0.6482692956924438,0.1639435440301895,0.1639435440301895,1.0,1.0,-3.42704439163208,0.3060490489006042,3.120995283126831,-0.4671420156955719,0.8570981025695801,0.8570981025695801,0.0,192.5097503662109,211.0,59353.734375,0.0,3426.663330078125,1.0,278.8397216796875,282.9984436035156,296.7030944824219,300.4723205566406,293.1499938964844,293.1499938964844,279.1499938964844,35517.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997687697410583,1.0,0.0,0.0,3.4094364643096924,3.40945816040039,7.756370337119733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.630859375,0.0,1278.2655029296875,1895.4371337890625,0.0,3401.42919921875,0.8515216112136841,1.0,0.0,3.0,1.0,0.0
17926020,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.985816776752472,0.6821773648262024,0.6148668527603149,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9068495035171508,0.5389779210090637,0.5117884874343872,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.8236339092254639,0.4002318680286407,0.2822659909725189,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.8177092671394348,0.3909567892551422,0.3734567761421203,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.6923410296440125,0.2336915731430053,1.0711928606033323,285.22833251953125,284.95001220703125,302.589599609375,293.82879638671875,299.1624450683594,297.2341003417969,285.2425231933594,1.0,0.6524193286895752,0.4918306469917297,0.4918306469917297,1.0,1.0,-3.426871061325073,1.244531750679016,2.1823394298553467,0.4707292914390564,1.0,1.0,0.0,201.972885131836,214.0,62562.12109375,0.0,3473.728515625,1.0,279.14031982421875,283.2415771484375,296.7946472167969,300.6181030273437,293.1499938964844,293.1499938964844,278.8500061035156,29912.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897949457168579,1.0,0.0,0.0,3.631810188293457,3.631832838058472,8.801152944215573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.80078125,0.0,1467.7042236328125,1895.4371337890625,0.0,3308.289794921875,0.8972626328468323,1.0,0.0,3.0,1.0,0.0
17926080,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.985816776752472,0.6821773648262024,0.6148668527603149,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9068495035171508,0.5389779210090637,0.5117884874343872,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.8236339092254639,0.4002318680286407,0.2822659909725189,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.8177092671394348,0.3909567892551422,0.3734567761421203,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.6923410296440125,0.2336915731430053,1.0711928606033323,285.22833251953125,284.95001220703125,302.589599609375,293.82879638671875,299.1624450683594,297.2341003417969,285.2425231933594,1.0,0.6524193286895752,0.4918306469917297,0.4918306469917297,1.0,1.0,-3.426871061325073,1.244531750679016,2.1823394298553467,0.4707292914390564,1.0,1.0,0.0,201.972885131836,214.0,62562.12109375,0.0,3473.728515625,1.0,279.14031982421875,283.2415771484375,296.7946472167969,300.6181030273437,293.1499938964844,293.1499938964844,278.8500061035156,29912.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897949457168579,1.0,0.0,0.0,3.631810188293457,3.631832838058472,8.801152944215573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.80078125,0.0,1467.7042236328125,1895.4371337890625,0.0,3308.289794921875,0.8972626328468323,1.0,0.0,3.0,1.0,0.0
17926140,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.980408012866974,0.6800410151481628,0.6130489110946655,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.904262363910675,0.5431522727012634,0.5159462094306946,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8208315968513489,0.4021033048629761,0.2837405800819397,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8149101138114929,0.3928695321083069,0.3754538297653198,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6890177726745605,0.234215497970581,1.0740123987197876,285.24761962890625,284.95001220703125,302.6312561035156,293.8631286621094,299.7178039550781,297.24676513671875,285.2466125488281,1.0,0.6559575200080872,0.8197177648544312,0.8197177648544312,1.0,1.0,-3.4372479915618896,1.5768102407455444,1.860437631607056,0.8003746867179871,1.0,1.0,0.0,206.6229553222656,217.0,67859.5078125,0.0,3523.251220703125,1.0,278.8569030761719,283.152099609375,296.9709167480469,301.29168701171875,293.1499938964844,293.1499938964844,278.54998779296875,32206.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916492998600006,1.0,0.0,0.0,3.780043363571167,3.7800681591033936,9.534257401355716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4033203125,0.0,1653.324462890625,1895.4371337890625,0.0,3556.75927734375,0.931698203086853,1.0,0.0,3.0,1.0,0.0
17926200,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.980408012866974,0.6800410151481628,0.6130489110946655,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.904262363910675,0.5431522727012634,0.5159462094306946,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8208315968513489,0.4021033048629761,0.2837405800819397,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8149101138114929,0.3928695321083069,0.3754538297653198,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6890177726745605,0.234215497970581,1.0740123987197876,285.24761962890625,284.95001220703125,302.6312561035156,293.8631286621094,299.7178039550781,297.24676513671875,285.2466125488281,1.0,0.6559575200080872,0.8197177648544312,0.8197177648544312,1.0,1.0,-3.4372479915618896,1.5768102407455444,1.860437631607056,0.8003746867179871,1.0,1.0,0.0,206.6229553222656,217.0,67859.5078125,0.0,3523.251220703125,1.0,278.8569030761719,283.152099609375,296.9709167480469,301.29168701171875,293.1499938964844,293.1499938964844,278.54998779296875,32206.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916492998600006,1.0,0.0,0.0,3.780043363571167,3.7800681591033936,9.534257401355716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4033203125,0.0,1653.324462890625,1895.4371337890625,0.0,3556.75927734375,0.931698203086853,1.0,0.0,3.0,1.0,0.0
17926260,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9728535413742064,0.6744035482406616,0.6091880202293396,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8999541401863098,0.5449922680854797,0.5185431838035583,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8163437247276306,0.4018262922763824,0.2841566205024719,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8105432391166687,0.3929935097694397,0.3763031959533691,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6844573020935059,0.2336855232715606,1.0742664337158203,284.8941345214844,284.95001220703125,302.672607421875,293.8973693847656,299.30517578125,297.23760986328125,284.88055419921875,1.0,0.658673107624054,0.4918306469917297,0.4918306469917297,1.0,1.0,-3.437570571899414,1.2948509454727173,2.1427195072174072,0.5189849138259888,0.936041533946991,0.936041533946991,0.0,211.57662963867188,220.0,67879.75,0.0,3555.059814453125,1.0,278.5565490722656,282.79010009765625,296.975341796875,301.4476013183594,293.1499938964844,293.1499938964844,278.25,34901.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357367753982544,1.0,0.0,0.0,3.848467350006104,3.848493099212648,9.882547828965471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.8173828125,0.0,1756.7235107421875,1895.4371337890625,0.0,3733.60986328125,0.9479227662086488,1.0,0.0,3.0,1.0,0.0
17926320,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9728535413742064,0.6744035482406616,0.6091880202293396,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8999541401863098,0.5449922680854797,0.5185431838035583,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8163437247276306,0.4018262922763824,0.2841566205024719,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8105432391166687,0.3929935097694397,0.3763031959533691,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6844573020935059,0.2336855232715606,1.0742664337158203,284.8941345214844,284.95001220703125,302.672607421875,293.8973693847656,299.30517578125,297.23760986328125,284.88055419921875,1.0,0.658673107624054,0.4918306469917297,0.4918306469917297,1.0,1.0,-3.437570571899414,1.2948509454727173,2.1427195072174072,0.5189849138259888,0.936041533946991,0.936041533946991,0.0,211.57662963867188,220.0,67879.75,0.0,3555.059814453125,1.0,278.5565490722656,282.79010009765625,296.975341796875,301.4476013183594,293.1499938964844,293.1499938964844,278.25,34901.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357367753982544,1.0,0.0,0.0,3.848467350006104,3.848493099212648,9.882547828965471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.8173828125,0.0,1756.7235107421875,1895.4371337890625,0.0,3733.60986328125,0.9479227662086488,1.0,0.0,3.0,1.0,0.0
17926380,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.961737096309662,0.6670937538146973,0.6025624871253967,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8928938508033752,0.5452278852462769,0.5189515948295593,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8090857267379761,0.4000014662742615,0.2830555438995361,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8034067749977112,0.3916917443275451,0.3753418624401092,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.6773479580879211,0.231974720954895,1.0681935548782349,284.82330322265625,284.95001220703125,302.71356201171875,293.9312438964844,298.4568176269531,297.21453857421875,284.81988525390625,1.0,0.659992516040802,0.1639435440301895,0.1639435440301895,1.0,1.0,-3.4203085899353027,0.3682383000850677,3.052070379257202,-0.4030455946922302,0.7538955807685852,0.7538955807685852,0.0,217.1966094970703,223.0,60618.8828125,0.0,3554.236083984375,1.0,278.2597961425781,282.8033142089844,296.8600769042969,300.8750915527344,293.1499938964844,293.1499938964844,278.54998779296875,46482.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925292193889618,1.0,0.0,0.0,3.195028066635132,3.19504976272583,6.811497996750404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.591796875,0.0,1152.105224609375,1895.4371337890625,0.0,3637.91552734375,0.818204939365387,1.0,0.0,3.0,1.0,0.0
17926440,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.961737096309662,0.6670937538146973,0.6025624871253967,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8928938508033752,0.5452278852462769,0.5189515948295593,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8090857267379761,0.4000014662742615,0.2830555438995361,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8034067749977112,0.3916917443275451,0.3753418624401092,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.6773479580879211,0.231974720954895,1.0681935548782349,284.82330322265625,284.95001220703125,302.71356201171875,293.9312438964844,298.4568176269531,297.21453857421875,284.81988525390625,1.0,0.659992516040802,0.1639435440301895,0.1639435440301895,1.0,1.0,-3.4203085899353027,0.3682383000850677,3.052070379257202,-0.4030455946922302,0.7538955807685852,0.7538955807685852,0.0,217.1966094970703,223.0,60618.8828125,0.0,3554.236083984375,1.0,278.2597961425781,282.8033142089844,296.8600769042969,300.8750915527344,293.1499938964844,293.1499938964844,278.54998779296875,46482.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925292193889618,1.0,0.0,0.0,3.195028066635132,3.19504976272583,6.811497996750404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.591796875,0.0,1152.105224609375,1895.4371337890625,0.0,3637.91552734375,0.818204939365387,1.0,0.0,3.0,1.0,0.0
17926500,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9585981965065002,0.6655949354171753,0.6007253527641296,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8914981484413147,0.5465328097343445,0.5198675990104675,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8072798252105713,0.4001433253288269,0.2829503715038299,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8016573190689087,0.3919103443622589,0.3753250539302826,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6753762364387512,0.2316612899303436,1.0661497116088867,284.946533203125,284.95001220703125,302.7338562011719,293.94793701171875,298.461181640625,297.2143859863281,284.94677734375,1.0,0.6606665849685669,0.0,0.0,1.0,1.0,-3.4165844917297363,2.259322536701802e-05,3.4165618419647217,-0.7702875137329102,0.8114991188049316,0.8114991188049316,0.0,218.7357940673828,223.0,59581.84765625,0.0,3558.09326171875,1.0,278.4886169433594,282.9482116699219,296.8119506835937,300.587890625,293.1499938964844,293.1499938964844,278.54998779296875,38292.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078509211540222,1.0,0.0,0.0,3.1918511390686035,3.191871404647827,6.797959599680325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0458984375,0.0,1095.6937255859375,1895.4371337890625,0.0,3476.648681640625,0.8095312714576721,1.0,0.0,3.0,1.0,0.0
17926560,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9561127424240112,0.6642797589302063,0.5996248126029968,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.890672504901886,0.5480751991271973,0.5213173031806946,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8060378432273865,0.4005285799503326,0.2832147181034088,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8004540205001831,0.3923553228378296,0.3757389187812805,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6739587187767029,0.2315689176321029,1.0656558275222778,284.9530029296875,284.95001220703125,302.7539978027344,293.96441650390625,298.4684753417969,297.21685791015625,284.9552307128906,1.0,0.6613084673881531,0.1623232215642929,0.1623232215642929,1.0,1.0,-3.4172253608703613,0.297989547252655,3.119235754013061,-0.4729685485363006,0.813105046749115,0.813105046749115,0.0,220.3907623291016,226.0,59449.83203125,0.0,3566.20458984375,1.0,278.5376892089844,282.962646484375,296.8544616699219,300.6376037597656,293.1499938964844,293.1499938964844,278.8500061035156,36806.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977800011634827,1.0,0.0,0.0,3.2075119018554688,3.2075321674346924,6.864831334496557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.435546875,0.0,1099.6517333984375,1895.4371337890625,0.0,3382.882080078125,0.8085585236549377,1.0,0.0,3.0,1.0,0.0
17926620,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9522067904472352,0.6623377799987793,0.5976315140724182,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8901300430297852,0.55174720287323,0.5245763063430786,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8046093583106995,0.4018448293209076,0.2840131223201751,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.7991218566894531,0.3937597572803497,0.3769245743751526,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.6722390055656433,0.2318495810031891,1.06646466255188,285.19940185546875,284.95001220703125,302.79376220703125,293.9966125488281,299.2131042480469,297.2266845703125,285.2105407714844,1.0,0.6626877784729004,0.4869696795940399,0.4869696795940399,1.0,1.0,-3.4221036434173584,1.2317153215408323,2.1903882026672363,0.4589620232582092,1.0,1.0,0.0,223.0774383544922,229.0,63175.65234375,0.0,3585.87890625,1.0,278.8382873535156,283.1808166503906,296.9550476074219,300.8040466308594,293.1499938964844,293.1499938964844,278.54998779296875,28133.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862743377685547,1.0,0.0,0.0,3.470463752746582,3.470484733581543,8.03652540071198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8349609375,0.0,1286.4873046875,1895.4371337890625,0.0,3275.34912109375,0.8608430624008179,1.0,0.0,3.0,1.0,0.0
17926680,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9522067904472352,0.6623377799987793,0.5976315140724182,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8901300430297852,0.55174720287323,0.5245763063430786,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8046093583106995,0.4018448293209076,0.2840131223201751,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.7991218566894531,0.3937597572803497,0.3769245743751526,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.6722390055656433,0.2318495810031891,1.06646466255188,285.19940185546875,284.95001220703125,302.79376220703125,293.9966125488281,299.2131042480469,297.2266845703125,285.2105407714844,1.0,0.6626877784729004,0.4869696795940399,0.4869696795940399,1.0,1.0,-3.4221036434173584,1.2317153215408323,2.1903882026672363,0.4589620232582092,1.0,1.0,0.0,223.0774383544922,229.0,63175.65234375,0.0,3585.87890625,1.0,278.8382873535156,283.1808166503906,296.9550476074219,300.8040466308594,293.1499938964844,293.1499938964844,278.54998779296875,28133.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862743377685547,1.0,0.0,0.0,3.470463752746582,3.470484733581543,8.03652540071198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8349609375,0.0,1286.4873046875,1895.4371337890625,0.0,3275.34912109375,0.8608430624008179,1.0,0.0,3.0,1.0,0.0
17926740,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9504547715187072,0.6607786417007446,0.5965941548347473,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8912538290023804,0.5554727911949158,0.5282447338104248,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8048540949821472,0.4033943712711334,0.2852028310298919,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.799430787563324,0.3954085111618042,0.3785935044288635,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.6721643209457397,0.2325074076652526,1.0696420669555664,285.1772155761719,284.95001220703125,302.8296203613281,294.0251159667969,299.7904663085937,297.23858642578125,285.1748962402344,1.0,0.6646144986152649,0.7856444120407104,0.7856444120407104,1.0,1.0,-3.4325273036956787,1.5662050247192385,1.8663222789764404,0.7908337712287903,1.0,1.0,0.0,224.5877990722656,229.0,68945.078125,0.0,3617.379150390625,1.0,278.5619506835937,283.052001953125,297.1394348144531,301.5207214355469,293.1499938964844,293.1499938964844,278.54998779296875,30475.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912851870059967,1.0,0.0,0.0,3.6769440174102783,3.6769673824310303,9.021262599162584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.837890625,0.0,1521.7103271484375,1895.4371337890625,0.0,3523.051025390625,0.9071492552757264,1.0,0.0,3.0,1.0,0.0
17926800,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.9501649141311646,0.6605390310287476,0.5964244604110718,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8912481665611267,0.5557365417480469,0.5285225510597229,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8047791123390198,0.4034755825996399,0.2852803468704223,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.799367368221283,0.3955080807209015,0.3787119090557098,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.6720859408378601,0.2325392216444015,1.0698699951171875,285.1721496582031,284.95001220703125,302.83270263671875,294.02752685546875,299.8032531738281,297.2389831542969,285.16961669921875,1.0,0.6647899746894836,0.8116161227226257,0.8116161227226257,1.0,1.0,-3.4331679344177246,1.57309889793396,1.8600691556930544,0.7975886464118958,1.0,1.0,0.0,224.77989196777344,232.0,69115.6640625,0.0,3619.99853515625,1.0,278.55926513671875,283.0445251464844,297.14227294921875,301.5416259765625,293.1499938964844,293.1499938964844,278.25,30685.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914738655090332,1.0,0.0,0.0,3.689664125442505,3.689687728881836,9.083787517738527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.6865234375,0.0,1537.5518798828125,1895.4371337890625,0.0,3540.526611328125,0.9101764559745787,1.0,0.0,3.0,1.0,0.0
17926860,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.943350613117218,0.6548216342926025,0.592435896396637,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8887038826942444,0.5572376251220703,0.5307556390762329,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8014736175537109,0.4028806388378143,0.2854313850402832,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7963237166404724,0.3953587412834167,0.3792555034160614,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6691203713417053,0.2319638133049011,1.0698199272155762,284.81964111328125,284.95001220703125,302.8707580566406,294.0568542480469,299.3573913574219,297.2280578613281,284.8111572265625,1.0,0.6666356921195984,0.4869696795940399,0.4869696795940399,1.0,1.0,-3.431848764419556,1.2820308208465576,2.149817943572998,0.5074775218963623,0.8568240404129028,0.8568240404129028,0.0,228.4360809326172,235.0,68526.4375,0.0,3640.270751953125,1.0,278.2568359375,282.6946716308594,297.1383056640625,301.6791687011719,293.1499938964844,293.1499938964844,278.54998779296875,38028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350124001502992,1.0,0.0,0.0,3.6968681812286377,3.696892976760864,9.119294190895744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.837890625,0.0,1601.3148193359375,1895.4371337890625,0.0,3726.99755859375,0.9148153066635132,1.0,0.0,3.0,1.0,0.0
17926920,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.943350613117218,0.6548216342926025,0.592435896396637,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8887038826942444,0.5572376251220703,0.5307556390762329,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8014736175537109,0.4028806388378143,0.2854313850402832,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7963237166404724,0.3953587412834167,0.3792555034160614,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6691203713417053,0.2319638133049011,1.0698199272155762,284.81964111328125,284.95001220703125,302.8707580566406,294.0568542480469,299.3573913574219,297.2280578613281,284.8111572265625,1.0,0.6666356921195984,0.4869696795940399,0.4869696795940399,1.0,1.0,-3.431848764419556,1.2820308208465576,2.149817943572998,0.5074775218963623,0.8568240404129028,0.8568240404129028,0.0,228.4360809326172,235.0,68526.4375,0.0,3640.270751953125,1.0,278.2568359375,282.6946716308594,297.1383056640625,301.6791687011719,293.1499938964844,293.1499938964844,278.54998779296875,38028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350124001502992,1.0,0.0,0.0,3.6968681812286377,3.696892976760864,9.119294190895744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.837890625,0.0,1601.3148193359375,1895.4371337890625,0.0,3726.99755859375,0.9148153066635132,1.0,0.0,3.0,1.0,0.0
17926980,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.93467777967453,0.6493021249771118,0.5871599912643433,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8846728801727295,0.5583670735359192,0.531746506690979,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7966330051422119,0.4018696248531341,0.2847144305706024,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7918078899383545,0.3947504758834839,0.3787177801132202,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6646472811698914,0.2308363765478134,1.065441608428955,284.88983154296875,284.95001220703125,302.90771484375,294.0842590332031,298.5006103515625,297.2141418457031,284.8968811035156,1.0,0.6678300499916077,0.1623232215642929,0.1623232215642929,1.0,1.0,-3.419909715652466,0.3640047907829284,3.055905103683472,-0.4072184860706329,0.8079796433448792,0.8079796433448792,0.0,232.42623901367188,238.0,60121.21484375,0.0,3642.254638671875,1.0,278.5408020019531,282.899658203125,296.9868469238281,300.9070739746094,293.1499938964844,293.1499938964844,278.8500061035156,43583.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133036732673644,1.0,0.0,0.0,3.292335033416748,3.2923572063446045,7.232715120153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9873046875,0.0,1221.6458740234375,1895.4371337890625,0.0,3527.237548828125,0.8374265432357788,1.0,0.0,3.0,1.0,0.0
17927040,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.93467777967453,0.6493021249771118,0.5871599912643433,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8846728801727295,0.5583670735359192,0.531746506690979,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7966330051422119,0.4018696248531341,0.2847144305706024,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7918078899383545,0.3947504758834839,0.3787177801132202,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6646472811698914,0.2308363765478134,1.065441608428955,284.88983154296875,284.95001220703125,302.90771484375,294.0842590332031,298.5006103515625,297.2141418457031,284.8968811035156,1.0,0.6678300499916077,0.1623232215642929,0.1623232215642929,1.0,1.0,-3.419909715652466,0.3640047907829284,3.055905103683472,-0.4072184860706329,0.8079796433448792,0.8079796433448792,0.0,232.42623901367188,238.0,60121.21484375,0.0,3642.254638671875,1.0,278.5408020019531,282.899658203125,296.9868469238281,300.9070739746094,293.1499938964844,293.1499938964844,278.8500061035156,43583.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133036732673644,1.0,0.0,0.0,3.292335033416748,3.2923572063446045,7.232715120153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9873046875,0.0,1221.6458740234375,1895.4371337890625,0.0,3527.237548828125,0.8374265432357788,1.0,0.0,3.0,1.0,0.0
