time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927100,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9322062730789183,0.6480686664581299,0.5856579542160034,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8840243220329285,0.5598505139350891,0.5328733325004578,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7955077886581421,0.4021776020526886,0.2847558259963989,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7907663583755493,0.3951267302036285,0.3788798749446869,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.663420557975769,0.2307053655385971,1.0642998218536377,284.9741516113281,284.95001220703125,302.92578125,294.0971374511719,298.5058288574219,297.2159118652344,284.9771728515625,1.0,0.6685844659805298,0.0,0.0,1.0,1.0,-3.4183189868927,2.2338907001540065e-05,3.4182965755462646,-0.7706509232521057,0.8578081130981445,0.8578081130981445,0.0,233.6090240478516,238.0,59554.1875,0.0,3649.041015625,1.0,278.78973388671875,282.9969177246094,296.9642028808594,300.7157287597656,293.1499938964844,293.1499938964844,278.8500061035156,36010.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976309895515442,1.0,0.0,0.0,3.374420404434204,3.3744418621063232,7.597867011099879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.275390625,0.0,1247.716064453125,1895.4371337890625,0.0,3381.491455078125,0.8457589745521545,1.0,0.0,3.0,1.0,0.0
17927160,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9299619793891908,0.6468487977981567,0.5846648812294006,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8835287094116211,0.56144118309021,0.5343974232673645,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7945834994316101,0.4026084840297699,0.2850725352764129,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7898960709571838,0.395625501871109,0.3793685138225555,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6624025106430054,0.2307116389274597,1.0643534660339355,284.9755249023437,284.95001220703125,302.9435119628906,294.1094665527344,298.5129089355469,297.2189025878906,284.9753112792969,1.0,0.6692972183227539,0.1618569791316986,0.1618569791316986,1.0,1.0,-3.420015811920166,0.2964597642421722,3.123555898666382,-0.4750866889953613,0.8678998351097107,0.8678998351097107,0.0,235.1606292724609,241.0,59666.23046875,0.0,3659.105712890625,1.0,278.8390197753906,283.000732421875,297.0155029296875,300.80224609375,293.1499938964844,293.1499938964844,279.1499938964844,34603.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898926377296448,1.0,0.0,0.0,3.4261059761047363,3.4261276721954346,7.832400683582819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8544921875,0.0,1288.243408203125,1895.4371337890625,0.0,3309.203369140625,0.8543189167976379,1.0,0.0,3.0,1.0,0.0
17927220,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.92620587348938,0.6451089978218079,0.5828010439872742,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8832052946090698,0.565159797668457,0.5376783013343811,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7933983206748962,0.4039579033851623,0.2858846187591553,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7888185977935791,0.397075355052948,0.3805895745754242,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.661052405834198,0.2311024665832519,1.0657011270523071,285.2490539550781,284.95001220703125,302.9779968261719,294.13214111328125,299.2754211425781,297.22906494140625,285.26580810546875,1.0,0.6707779169082642,0.4855709373950958,0.4855709373950958,1.0,1.0,-3.4257638454437256,1.229956865310669,2.1958069801330566,0.4565161764621734,1.0,1.0,0.0,237.865234375,244.0,63087.14453125,0.0,3681.14892578125,1.0,279.1405029296875,283.25537109375,297.1038818359375,300.95733642578125,293.1499938964844,293.1499938964844,278.8500061035156,30119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813397288322449,1.0,0.0,0.0,3.646523952484131,3.6465468406677246,8.872610237631307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4580078125,0.0,1485.346435546875,1895.4371337890625,0.0,3229.134521484375,0.9003729820251465,1.0,0.0,3.0,1.0,0.0
17927280,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.92620587348938,0.6451089978218079,0.5828010439872742,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8832052946090698,0.565159797668457,0.5376783013343811,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7933983206748962,0.4039579033851623,0.2858846187591553,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7888185977935791,0.397075355052948,0.3805895745754242,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.661052405834198,0.2311024665832519,1.0657011270523071,285.2490539550781,284.95001220703125,302.9779968261719,294.13214111328125,299.2754211425781,297.22906494140625,285.26580810546875,1.0,0.6707779169082642,0.4855709373950958,0.4855709373950958,1.0,1.0,-3.4257638454437256,1.229956865310669,2.1958069801330566,0.4565161764621734,1.0,1.0,0.0,237.865234375,244.0,63087.14453125,0.0,3681.14892578125,1.0,279.1405029296875,283.25537109375,297.1038818359375,300.95733642578125,293.1499938964844,293.1499938964844,278.8500061035156,30119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813397288322449,1.0,0.0,0.0,3.646523952484131,3.6465468406677246,8.872610237631307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4580078125,0.0,1485.346435546875,1895.4371337890625,0.0,3229.134521484375,0.9003729820251465,1.0,0.0,3.0,1.0,0.0
17927340,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9252851605415344,0.6444517374038696,0.5823819637298584,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8851000070571899,0.5697780847549438,0.5420547127723694,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7943608164787292,0.4061368107795715,0.2874225676059723,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7898191213607788,0.3993076980113983,0.382699579000473,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.6616273522377014,0.2321785688400268,1.0703595876693726,285.31134033203125,284.95001220703125,303.01104736328125,294.1520080566406,299.8886108398437,297.24676513671875,285.3109741210937,1.0,0.6731424927711487,0.8092849254608154,0.8092849254608154,1.0,1.0,-3.440510034561157,1.5760599374771118,1.864449977874756,0.7990365624427795,1.0,1.0,0.0,239.1982879638672,247.0,68748.2734375,0.0,3722.385009765625,1.0,278.8568115234375,283.1983337402344,297.2679443359375,301.64752197265625,293.1499938964844,293.1499938964844,278.54998779296875,32341.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096955060958862,1.0,0.0,0.0,3.787946939468384,3.7879714965820312,9.57416773417208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.2607421875,0.0,1663.7166748046875,1895.4371337890625,0.0,3493.77783203125,0.9335802793502808,1.0,0.0,3.0,1.0,0.0
17927400,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9252851605415344,0.6444517374038696,0.5823819637298584,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8851000070571899,0.5697780847549438,0.5420547127723694,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7943608164787292,0.4061368107795715,0.2874225676059723,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7898191213607788,0.3993076980113983,0.382699579000473,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.6616273522377014,0.2321785688400268,1.0703595876693726,285.31134033203125,284.95001220703125,303.01104736328125,294.1520080566406,299.8886108398437,297.24676513671875,285.3109741210937,1.0,0.6731424927711487,0.8092849254608154,0.8092849254608154,1.0,1.0,-3.440510034561157,1.5760599374771118,1.864449977874756,0.7990365624427795,1.0,1.0,0.0,239.1982879638672,247.0,68748.2734375,0.0,3722.385009765625,1.0,278.8568115234375,283.1983337402344,297.2679443359375,301.64752197265625,293.1499938964844,293.1499938964844,278.54998779296875,32341.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096955060958862,1.0,0.0,0.0,3.787946939468384,3.7879714965820312,9.57416773417208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.2607421875,0.0,1663.7166748046875,1895.4371337890625,0.0,3493.77783203125,0.9335802793502808,1.0,0.0,3.0,1.0,0.0
17927460,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9199925065040588,0.6397581696510315,0.579409658908844,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8837440609931946,0.571818470954895,0.5448628067970276,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7922509908676147,0.406063973903656,0.2879710495471954,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7879319787025452,0.3996362388134002,0.3837261497974396,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6598480939865112,0.2320473492145538,1.0722980499267578,284.9428405761719,284.95001220703125,303.04248046875,294.1687316894531,299.42535400390625,297.2401428222656,284.9264831542969,1.0,0.6754620671272278,0.4855709373950958,0.4855709373950958,1.0,1.0,-3.444556474685669,1.284074306488037,2.160482168197632,0.5068873763084412,0.9725895524024964,0.9725895524024964,0.0,242.49884033203125,250.0,68651.96875,0.0,3753.7275390625,1.0,278.55633544921875,282.81988525390625,297.2518920898437,301.7867736816406,293.1499938964844,293.1499938964844,278.25,33996.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300016164779664,1.0,0.0,0.0,3.869621515274048,3.869647264480591,9.991490514948964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.548828125,0.0,1775.6168212890625,1895.4371337890625,0.0,3681.156005859375,0.9528741240501404,1.0,0.0,3.0,1.0,0.0
17927520,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9199925065040588,0.6397581696510315,0.579409658908844,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8837440609931946,0.571818470954895,0.5448628067970276,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7922509908676147,0.406063973903656,0.2879710495471954,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7879319787025452,0.3996362388134002,0.3837261497974396,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6598480939865112,0.2320473492145538,1.0722980499267578,284.9428405761719,284.95001220703125,303.04248046875,294.1687316894531,299.42535400390625,297.2401428222656,284.9264831542969,1.0,0.6754620671272278,0.4855709373950958,0.4855709373950958,1.0,1.0,-3.444556474685669,1.284074306488037,2.160482168197632,0.5068873763084412,0.9725895524024964,0.9725895524024964,0.0,242.49884033203125,250.0,68651.96875,0.0,3753.7275390625,1.0,278.55633544921875,282.81988525390625,297.2518920898437,301.7867736816406,293.1499938964844,293.1499938964844,278.25,33996.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300016164779664,1.0,0.0,0.0,3.869621515274048,3.869647264480591,9.991490514948964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.548828125,0.0,1775.6168212890625,1895.4371337890625,0.0,3681.156005859375,0.9528741240501404,1.0,0.0,3.0,1.0,0.0
17927580,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9097954034805298,0.632551908493042,0.5729931592941284,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8783169984817505,0.5716407299041748,0.5449517965316772,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7861219048500061,0.4039264917373657,0.2867075204849243,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7822302579879761,0.3980790674686432,0.3825875520706177,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6545934677124023,0.2303663492202758,1.066645860671997,284.82769775390625,284.95001220703125,303.0722351074219,294.1820373535156,298.53619384765625,297.2142028808594,284.8170166015625,1.0,0.6765621304512024,0.1618569791316986,0.1618569791316986,1.0,1.0,-3.4272713661193848,0.3640621304512024,3.063209295272827,-0.4084266126155853,0.7660709619522095,0.7660709619522095,0.0,247.7290496826172,253.0,61366.66796875,0.0,3749.55517578125,1.0,278.2594299316406,282.7897033691406,297.11480712890625,301.1837463378906,293.1499938964844,293.1499938964844,278.54998779296875,45445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204421043395996,1.0,0.0,0.0,3.252345085144043,3.2523670196533203,7.058079063426703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9599609375,0.0,1197.101806640625,1895.4371337890625,0.0,3593.23779296875,0.8301324844360352,1.0,0.0,3.0,1.0,0.0
17927640,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9097954034805298,0.632551908493042,0.5729931592941284,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8783169984817505,0.5716407299041748,0.5449517965316772,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7861219048500061,0.4039264917373657,0.2867075204849243,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7822302579879761,0.3980790674686432,0.3825875520706177,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6545934677124023,0.2303663492202758,1.066645860671997,284.82769775390625,284.95001220703125,303.0722351074219,294.1820373535156,298.53619384765625,297.2142028808594,284.8170166015625,1.0,0.6765621304512024,0.1618569791316986,0.1618569791316986,1.0,1.0,-3.4272713661193848,0.3640621304512024,3.063209295272827,-0.4084266126155853,0.7660709619522095,0.7660709619522095,0.0,247.7290496826172,253.0,61366.66796875,0.0,3749.55517578125,1.0,278.2594299316406,282.7897033691406,297.11480712890625,301.1837463378906,293.1499938964844,293.1499938964844,278.54998779296875,45445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204421043395996,1.0,0.0,0.0,3.252345085144043,3.2523670196533203,7.058079063426703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9599609375,0.0,1197.101806640625,1895.4371337890625,0.0,3593.23779296875,0.8301324844360352,1.0,0.0,3.0,1.0,0.0
17927700,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9070784449577332,0.6311190128326416,0.5712003111839294,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.87723308801651,0.5728288888931274,0.5457257628440857,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7845695614814758,0.4039450287818908,0.2865022122859955,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7807928323745728,0.3981978297233581,0.3824609220027923,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6530492901802063,0.2300390750169754,1.0645467042922974,284.95068359375,284.95001220703125,303.0864562988281,294.1872863769531,298.5393981933594,297.213134765625,284.9508056640625,1.0,0.6771330237388611,0.0,0.0,1.0,1.0,-3.42309832572937,2.232014230685309e-05,3.4230759143829346,-0.7713518738746643,0.8217036724090576,0.8217036724090576,0.0,249.1973876953125,253.0,60160.7890625,0.0,3751.68310546875,1.0,278.4897766113281,282.9403076171875,297.05645751953125,300.8763427734375,293.1499938964844,293.1499938964844,278.54998779296875,38232.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036272764205932,1.0,0.0,0.0,3.230843067169189,3.230863809585572,6.96506333497382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7880859375,0.0,1129.708251953125,1895.4371337890625,0.0,3437.371826171875,0.8185144066810608,1.0,0.0,3.0,1.0,0.0
17927760,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9051433801651,0.6299626231193542,0.5702126026153564,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8767204284667969,0.5743095874786377,0.5471031069755554,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.783622682094574,0.4042657315731048,0.2867068946361542,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7799038290977478,0.3985847234725952,0.3828065693378448,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.652015745639801,0.2299464344978332,1.0640264749526978,284.95074462890625,284.95001220703125,303.10015869140625,294.19158935546875,298.544921875,297.2152099609375,284.9535827636719,1.0,0.6777012944221497,0.160133495926857,0.160133495926857,1.0,1.0,-3.4236114025115967,0.2895789444446563,3.1340324878692627,-0.4823935329914093,0.8186827898025513,0.8186827898025513,0.0,250.74533081054688,256.0,59984.0546875,0.0,3758.97265625,1.0,278.5381774902344,282.9485778808594,297.0874938964844,300.9157409667969,293.1499938964844,293.1499938964844,278.8500061035156,36972.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941869139671326,1.0,0.0,0.0,3.2461299896240234,3.246150493621826,7.031130166978983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.517578125,0.0,1135.0211181640625,1895.4371337890625,0.0,3349.340087890625,0.8171123266220093,1.0,0.0,3.0,1.0,0.0
17927820,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.902273654937744,0.6283959150314331,0.5685306787490845,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.876600980758667,0.5779210329055786,0.5502704977989197,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.782656729221344,0.4055271446704864,0.2874435782432556,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7790253758430481,0.3999241590499878,0.3839053213596344,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6508412957191467,0.2302423864603042,1.064841866493225,285.206787109375,284.95001220703125,303.1261291503906,294.1970520019531,299.30487060546875,297.22479248046875,285.2209167480469,1.0,0.6789860129356384,0.4804004728794098,0.4804004728794098,1.0,1.0,-3.428576946258545,1.219105839729309,2.2094712257385254,0.4453865885734558,1.0,1.0,0.0,253.2760009765625,259.0,63707.69921875,0.0,3778.253173828125,1.0,278.8385314941406,283.18048095703125,297.1602478027344,301.04766845703125,293.1499938964844,293.1499938964844,278.54998779296875,28455.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883669912815094,1.0,0.0,0.0,3.495777368545532,3.4957985877990723,8.154190140885476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8251953125,0.0,1314.194580078125,1895.4371337890625,0.0,3250.96337890625,0.8674212694168091,1.0,0.0,3.0,1.0,0.0
17927880,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.902273654937744,0.6283959150314331,0.5685306787490845,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.876600980758667,0.5779210329055786,0.5502704977989197,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.782656729221344,0.4055271446704864,0.2874435782432556,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7790253758430481,0.3999241590499878,0.3839053213596344,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6508412957191467,0.2302423864603042,1.064841866493225,285.206787109375,284.95001220703125,303.1261291503906,294.1970520019531,299.30487060546875,297.22479248046875,285.2209167480469,1.0,0.6789860129356384,0.4804004728794098,0.4804004728794098,1.0,1.0,-3.428576946258545,1.219105839729309,2.2094712257385254,0.4453865885734558,1.0,1.0,0.0,253.2760009765625,259.0,63707.69921875,0.0,3778.253173828125,1.0,278.8385314941406,283.18048095703125,297.1602478027344,301.04766845703125,293.1499938964844,293.1499938964844,278.54998779296875,28455.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883669912815094,1.0,0.0,0.0,3.495777368545532,3.4957985877990723,8.154190140885476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8251953125,0.0,1314.194580078125,1895.4371337890625,0.0,3250.96337890625,0.8674212694168091,1.0,0.0,3.0,1.0,0.0
17927940,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9011704921722412,0.6273226141929626,0.5678582191467285,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8780685067176819,0.5820712447166443,0.5543065667152405,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7832540273666382,0.4073133170604706,0.2887715399265289,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7796638011932373,0.4017897546291351,0.3857456147670746,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.6510936617851257,0.2310642600059509,1.0686200857162476,285.2098999023437,284.95001220703125,303.1499938964844,294.1981506347656,299.94451904296875,297.2389221191406,285.2079772949219,1.0,0.6810925006866455,0.8006674647331238,0.8006674647331238,1.0,1.0,-3.4409756660461426,1.574177622795105,1.8667980432510376,0.7974058389663696,1.0,1.0,0.0,254.75506591796875,262.0,69785.734375,0.0,3814.925048828125,1.0,278.5577087402344,283.0650939941406,297.3179016113281,301.7680358886719,293.1499938964844,293.1499938964844,278.25,30959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128843545913696,1.0,0.0,0.0,3.70614504814148,3.7061686515808105,9.165119081444572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.447265625,0.0,1558.2440185546875,1895.4371337890625,0.0,3523.352294921875,0.91409832239151,1.0,0.0,3.0,1.0,0.0
17928000,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9011704921722412,0.6273226141929626,0.5678582191467285,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8780685067176819,0.5820712447166443,0.5543065667152405,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7832540273666382,0.4073133170604706,0.2887715399265289,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7796638011932373,0.4017897546291351,0.3857456147670746,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.6510936617851257,0.2310642600059509,1.0686200857162476,285.2098999023437,284.95001220703125,303.1499938964844,294.1981506347656,299.94451904296875,297.2389221191406,285.2079772949219,1.0,0.6810925006866455,0.8006674647331238,0.8006674647331238,1.0,1.0,-3.4409756660461426,1.574177622795105,1.8667980432510376,0.7974058389663696,1.0,1.0,0.0,254.75506591796875,262.0,69785.734375,0.0,3814.925048828125,1.0,278.5577087402344,283.0650939941406,297.3179016113281,301.7680358886719,293.1499938964844,293.1499938964844,278.25,30959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128843545913696,1.0,0.0,0.0,3.70614504814148,3.7061686515808105,9.165119081444572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.447265625,0.0,1558.2440185546875,1895.4371337890625,0.0,3523.352294921875,0.91409832239151,1.0,0.0,3.0,1.0,0.0
17928060,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.893304705619812,0.6202723979949951,0.5632146000862122,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.873368501663208,0.5813794136047363,0.5551103949546814,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7778525948524475,0.4046297073364258,0.2879091501235962,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7744837403297424,0.3994664847850799,0.384850800037384,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6459853053092957,0.2282802015542984,1.0616178512573242,284.8150634765625,284.95001220703125,303.1726989746094,294.1953430175781,299.4334716796875,297.20770263671875,284.8042297363281,1.0,0.6820840835571289,0.4804004728794098,0.4804004728794098,1.0,1.0,-3.4258623123168945,1.2650226354599,2.160839796066284,0.4926044046878814,0.8592479825019836,0.8592479825019836,0.0,260.2938842773437,265.0,68795.8515625,0.0,3812.2763671875,1.0,278.2569580078125,282.6796569824219,297.2799377441406,301.8620300292969,293.1499938964844,293.1499938964844,278.54998779296875,37824.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338104724884032,1.0,0.0,0.0,3.726123332977295,3.7261483669281006,9.264196023650584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.99609375,0.0,1633.4569091796875,1895.4371337890625,0.0,3716.018310546875,0.9208565950393676,1.0,0.0,3.0,1.0,0.0
17928120,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.893304705619812,0.6202723979949951,0.5632146000862122,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.873368501663208,0.5813794136047363,0.5551103949546814,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7778525948524475,0.4046297073364258,0.2879091501235962,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7744837403297424,0.3994664847850799,0.384850800037384,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6459853053092957,0.2282802015542984,1.0616178512573242,284.8150634765625,284.95001220703125,303.1726989746094,294.1953430175781,299.4334716796875,297.20770263671875,284.8042297363281,1.0,0.6820840835571289,0.4804004728794098,0.4804004728794098,1.0,1.0,-3.4258623123168945,1.2650226354599,2.160839796066284,0.4926044046878814,0.8592479825019836,0.8592479825019836,0.0,260.2938842773437,265.0,68795.8515625,0.0,3812.2763671875,1.0,278.2569580078125,282.6796569824219,297.2799377441406,301.8620300292969,293.1499938964844,293.1499938964844,278.54998779296875,37824.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338104724884032,1.0,0.0,0.0,3.726123332977295,3.7261483669281006,9.264196023650584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.99609375,0.0,1633.4569091796875,1895.4371337890625,0.0,3716.018310546875,0.9208565950393676,1.0,0.0,3.0,1.0,0.0
17928180,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8851104378700256,0.6141368746757507,0.5572611689567566,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8683353662490845,0.5810607075691223,0.5545929074287415,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7720121741294861,0.4023264646530151,0.2861892580986023,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7689008712768555,0.3974486589431762,0.3828523159027099,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6403374075889587,0.2256956696510315,1.050125002861023,284.88525390625,284.95001220703125,303.1951904296875,294.189453125,298.540283203125,297.18280029296875,284.89044189453125,1.0,0.681928813457489,0.160133495926857,0.160133495926857,1.0,1.0,-3.3997669219970703,0.3549900352954864,3.0447769165039062,-0.4110392928123474,0.8039616942405701,0.8039616942405701,0.0,265.0565795898437,268.0,59880.9375,0.0,3783.397705078125,1.0,278.540771484375,282.8951110839844,297.089599609375,301.007568359375,293.1499938964844,293.1499938964844,278.8500061035156,43818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116007089614868,1.0,0.0,0.0,3.285334348678589,3.2853565216064453,7.201989546956611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.509765625,0.0,1216.70166015625,1895.4371337890625,0.0,3511.452880859375,0.8363425135612488,1.0,0.0,3.0,1.0,0.0
17928240,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8851104378700256,0.6141368746757507,0.5572611689567566,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8683353662490845,0.5810607075691223,0.5545929074287415,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7720121741294861,0.4023264646530151,0.2861892580986023,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7689008712768555,0.3974486589431762,0.3828523159027099,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6403374075889587,0.2256956696510315,1.050125002861023,284.88525390625,284.95001220703125,303.1951904296875,294.189453125,298.540283203125,297.18280029296875,284.89044189453125,1.0,0.681928813457489,0.160133495926857,0.160133495926857,1.0,1.0,-3.3997669219970703,0.3549900352954864,3.0447769165039062,-0.4110392928123474,0.8039616942405701,0.8039616942405701,0.0,265.0565795898437,268.0,59880.9375,0.0,3783.397705078125,1.0,278.540771484375,282.8951110839844,297.089599609375,301.007568359375,293.1499938964844,293.1499938964844,278.8500061035156,43818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116007089614868,1.0,0.0,0.0,3.285334348678589,3.2853565216064453,7.201989546956611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.509765625,0.0,1216.70166015625,1895.4371337890625,0.0,3511.452880859375,0.8363425135612488,1.0,0.0,3.0,1.0,0.0
17928300,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8830546140670776,0.6127781867980957,0.5556336641311646,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8675464987754822,0.5820853114128113,0.5552399158477783,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7707543969154358,0.4022318720817566,0.285915344953537,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7676817178726196,0.3973547518253326,0.3825255036354065,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6388334631919861,0.225056916475296,1.0464799404144287,284.96759033203125,284.95001220703125,303.20635986328125,294.1854248046875,298.54205322265625,297.1820983886719,284.970703125,1.0,0.6820639371871948,0.0,0.0,1.0,1.0,-3.3934667110443115,2.165559635614045e-05,3.3934450149536133,-0.7644437551498413,0.8495891094207764,0.8495891094207764,0.0,266.17138671875,268.0,59125.046875,0.0,3778.071533203125,1.0,278.7892761230469,282.99371337890625,297.0506591796875,300.7894592285156,293.1499938964844,293.1499938964844,278.8500061035156,36551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957952260971069,1.0,0.0,0.0,3.352247953414917,3.352269411087036,7.49834839552932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.548828125,0.0,1230.2393798828125,1895.4371337890625,0.0,3364.35888671875,0.8415029048919678,1.0,0.0,3.0,1.0,0.0
17928360,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8813789486885071,0.6115191578865051,0.554570198059082,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8670790791511536,0.5832939147949219,0.5563743710517883,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7698710560798645,0.4023460447788238,0.2859849333763122,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.766804039478302,0.3974674344062805,0.3826142847537994,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6377010345458984,0.2246470302343368,1.0444695949554443,284.9674072265625,284.95001220703125,303.2174987792969,294.1806945800781,298.546630859375,297.1836853027344,284.9673767089844,1.0,0.6822211742401123,0.1603438109159469,0.1603438109159469,1.0,1.0,-3.39136266708374,0.2858922183513641,3.1054704189300537,-0.4786364138126373,0.8560421466827393,0.8560421466827393,0.0,267.5267639160156,271.0,59109.015625,0.0,3777.83447265625,1.0,278.8388061523437,282.9975280761719,297.0850830078125,300.8509521484375,293.1499938964844,293.1499938964844,279.1499938964844,35142.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878968358039856,1.0,0.0,0.0,3.395975351333618,3.3959968090057373,7.695243766647764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3115234375,0.0,1262.52392578125,1895.4371337890625,0.0,3290.533447265625,0.8480355739593506,1.0,0.0,3.0,1.0,0.0
17928420,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8786828517913818,0.6097269058227539,0.5526691675186157,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.8668302893638611,0.5863462090492249,0.5590014457702637,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.7688141465187073,0.4031629860401153,0.2864076495170593,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7657619118690491,0.3982614576816559,0.3831863105297088,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.636210024356842,0.2243609875440597,1.0425735712051392,285.2291259765625,284.95001220703125,303.2396240234375,294.1693115234375,299.32391357421875,297.1924133300781,285.245361328125,1.0,0.6827555298805237,0.4810314178466797,0.4810314178466797,1.0,1.0,-3.3911142349243164,1.2059483528137207,2.185165882110596,0.4408429265022278,1.0,1.0,0.0,269.8124084472656,274.0,62379.8984375,0.0,3783.029052734375,1.0,279.1402282714844,283.2403869628906,297.14019775390625,300.9598083496094,293.1499938964844,293.1499938964844,278.8500061035156,29698.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791824579238892,1.0,0.0,0.0,3.620488166809082,3.6205108165740967,8.746364414946584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.765625,0.0,1453.815185546875,1895.4371337890625,0.0,3208.918701171875,0.8945986032485962,1.0,0.0,3.0,1.0,0.0
17928480,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8786828517913818,0.6097269058227539,0.5526691675186157,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.8668302893638611,0.5863462090492249,0.5590014457702637,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.7688141465187073,0.4031629860401153,0.2864076495170593,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7657619118690491,0.3982614576816559,0.3831863105297088,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.636210024356842,0.2243609875440597,1.0425735712051392,285.2291259765625,284.95001220703125,303.2396240234375,294.1693115234375,299.32391357421875,297.1924133300781,285.245361328125,1.0,0.6827555298805237,0.4810314178466797,0.4810314178466797,1.0,1.0,-3.3911142349243164,1.2059483528137207,2.185165882110596,0.4408429265022278,1.0,1.0,0.0,269.8124084472656,274.0,62379.8984375,0.0,3783.029052734375,1.0,279.1402282714844,283.2403869628906,297.14019775390625,300.9598083496094,293.1499938964844,293.1499938964844,278.8500061035156,29698.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791824579238892,1.0,0.0,0.0,3.620488166809082,3.6205108165740967,8.746364414946584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.765625,0.0,1453.815185546875,1895.4371337890625,0.0,3208.918701171875,0.8945986032485962,1.0,0.0,3.0,1.0,0.0
17928540,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8779376149177551,0.608962893486023,0.5521377325057983,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8683319687843323,0.5903120040893555,0.5627667903900146,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7694753408432007,0.4048283398151397,0.2875838279724121,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7663791179656982,0.3998710811138153,0.384703665971756,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.6362613439559937,0.2248305678367614,1.0444427728652954,285.2807922363281,284.95001220703125,303.2615661621094,294.15545654296875,299.978271484375,297.209228515625,285.2799072265625,1.0,0.684291422367096,0.8017190098762512,0.8017190098762512,1.0,1.0,-3.40048623085022,1.5550568103790283,1.845429420471192,0.7875216603279114,1.0,1.0,0.0,270.9033203125,277.0,68012.140625,0.0,3809.836669921875,1.0,278.8568725585937,283.1697998046875,297.2748107910156,301.6178283691406,293.1499938964844,293.1499938964844,278.54998779296875,32088.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082172513008118,1.0,0.0,0.0,3.7731103897094727,3.773134708404541,9.4993146149136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.763671875,0.0,1644.24365234375,1895.4371337890625,0.0,3480.0517578125,0.9300470352172852,1.0,0.0,3.0,1.0,0.0
17928600,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8779376149177551,0.608962893486023,0.5521377325057983,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8683319687843323,0.5903120040893555,0.5627667903900146,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7694753408432007,0.4048283398151397,0.2875838279724121,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7663791179656982,0.3998710811138153,0.384703665971756,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.6362613439559937,0.2248305678367614,1.0444427728652954,285.2807922363281,284.95001220703125,303.2615661621094,294.15545654296875,299.978271484375,297.209228515625,285.2799072265625,1.0,0.684291422367096,0.8017190098762512,0.8017190098762512,1.0,1.0,-3.40048623085022,1.5550568103790283,1.845429420471192,0.7875216603279114,1.0,1.0,0.0,270.9033203125,277.0,68012.140625,0.0,3809.836669921875,1.0,278.8568725585937,283.1697998046875,297.2748107910156,301.6178283691406,293.1499938964844,293.1499938964844,278.54998779296875,32088.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082172513008118,1.0,0.0,0.0,3.7731103897094727,3.773134708404541,9.4993146149136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.763671875,0.0,1644.24365234375,1895.4371337890625,0.0,3480.0517578125,0.9300470352172852,1.0,0.0,3.0,1.0,0.0
17928660,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8739465475082397,0.6042876243591309,0.5491634011268616,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8670913577079773,0.5915861129760742,0.5648971796035767,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7675797939300537,0.4042454063892364,0.2877835929393768,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7646182179450989,0.3995652198791504,0.3851456344127655,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6345440745353699,0.2241601943969726,1.0439096689224243,284.89166259765625,284.95001220703125,303.2833251953125,294.139404296875,299.4717712402344,297.2010498046875,284.87554931640625,1.0,0.6858829855918884,0.4810314178466797,0.4810314178466797,1.0,1.0,-3.3996193408966064,1.2559139728546145,2.143705368041992,0.4892685413360595,0.9338899850845336,0.9338899850845336,0.0,273.9950256347656,280.0,67593.859375,0.0,3827.703125,1.0,278.5565185546875,282.7765808105469,297.2261047363281,301.71148681640625,293.1499938964844,293.1499938964844,278.25,34798.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293502569198608,1.0,0.0,0.0,3.846980333328247,3.84700608253479,9.87491148407571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.212890625,0.0,1754.088623046875,1895.4371337890625,0.0,3675.18408203125,0.9473365545272828,1.0,0.0,3.0,1.0,0.0
17928720,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8739465475082397,0.6042876243591309,0.5491634011268616,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8670913577079773,0.5915861129760742,0.5648971796035767,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7675797939300537,0.4042454063892364,0.2877835929393768,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7646182179450989,0.3995652198791504,0.3851456344127655,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6345440745353699,0.2241601943969726,1.0439096689224243,284.89166259765625,284.95001220703125,303.2833251953125,294.139404296875,299.4717712402344,297.2010498046875,284.87554931640625,1.0,0.6858829855918884,0.4810314178466797,0.4810314178466797,1.0,1.0,-3.3996193408966064,1.2559139728546145,2.143705368041992,0.4892685413360595,0.9338899850845336,0.9338899850845336,0.0,273.9950256347656,280.0,67593.859375,0.0,3827.703125,1.0,278.5565185546875,282.7765808105469,297.2261047363281,301.71148681640625,293.1499938964844,293.1499938964844,278.25,34798.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293502569198608,1.0,0.0,0.0,3.846980333328247,3.84700608253479,9.87491148407571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.212890625,0.0,1754.088623046875,1895.4371337890625,0.0,3675.18408203125,0.9473365545272828,1.0,0.0,3.0,1.0,0.0
17928780,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8665071725845337,0.5976822376251221,0.5431509017944336,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8627081513404846,0.5909839272499084,0.5644553303718567,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7626110315322876,0.4019651114940643,0.2863302528858185,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7599472999572754,0.3976603150367737,0.38357874751091,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.6302802562713623,0.22219318151474,1.0365835428237915,284.8149719238281,284.95001220703125,303.3049011230469,294.1213073730469,298.5602111816406,297.1767578125,284.8075256347656,1.0,0.6864429116249084,0.1603438109159469,0.1603438109159469,1.0,1.0,-3.3794188499450684,0.3520742058753967,3.0273444652557373,-0.4093242287635803,0.7437694072723389,0.7437694072723389,0.0,278.7891540527344,283.0,59976.0859375,0.0,3813.1796875,1.0,278.2601318359375,282.793701171875,297.05084228515625,301.04345703125,293.1499938964844,293.1499938964844,278.54998779296875,46189.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918820858001709,1.0,0.0,0.0,3.172778606414795,3.172800064086914,6.716961138408806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3916015625,0.0,1130.4930419921875,1895.4371337890625,0.0,3578.2724609375,0.8125306963920593,1.0,0.0,3.0,1.0,0.0
17928840,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8665071725845337,0.5976822376251221,0.5431509017944336,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8627081513404846,0.5909839272499084,0.5644553303718567,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7626110315322876,0.4019651114940643,0.2863302528858185,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7599472999572754,0.3976603150367737,0.38357874751091,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.6302802562713623,0.22219318151474,1.0365835428237915,284.8149719238281,284.95001220703125,303.3049011230469,294.1213073730469,298.5602111816406,297.1767578125,284.8075256347656,1.0,0.6864429116249084,0.1603438109159469,0.1603438109159469,1.0,1.0,-3.3794188499450684,0.3520742058753967,3.0273444652557373,-0.4093242287635803,0.7437694072723389,0.7437694072723389,0.0,278.7891540527344,283.0,59976.0859375,0.0,3813.1796875,1.0,278.2601318359375,282.793701171875,297.05084228515625,301.04345703125,293.1499938964844,293.1499938964844,278.54998779296875,46189.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918820858001709,1.0,0.0,0.0,3.172778606414795,3.172800064086914,6.716961138408806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3916015625,0.0,1130.4930419921875,1895.4371337890625,0.0,3578.2724609375,0.8125306963920593,1.0,0.0,3.0,1.0,0.0
17928900,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8645347356796265,0.5964207649230957,0.5415531992912292,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8619098663330078,0.5920110940933228,0.5650761127471924,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7614231705665588,0.401937186717987,0.2860955595970154,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7588015794754028,0.3976277112960815,0.3833112716674804,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6290073394775391,0.2217399775981903,1.033924221992493,284.9460144042969,284.95001220703125,303.31561279296875,294.1116027832031,298.5625305175781,297.17694091796875,284.94403076171875,1.0,0.6868200302124023,0.0,0.0,1.0,1.0,-3.374424457550049,2.145159487554337e-05,3.3744029998779297,-0.7601026892662048,0.8050214052200317,0.8050214052200317,0.0,280.083984375,283.0,58909.8046875,0.0,3811.97314453125,1.0,278.4872436523437,282.9562683105469,296.9787292480469,300.7252502441406,293.1499938964844,293.1499938964844,278.54998779296875,38194.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018476009368896,1.0,0.0,0.0,3.152660131454468,3.1526801586151123,6.632047870880342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.611328125,0.0,1061.232177734375,1895.4371337890625,0.0,3420.80078125,0.8012687563896179,1.0,0.0,3.0,1.0,0.0
