time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928960,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8630719184875488,0.5953590273857117,0.5406656861305237,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8615253567695618,0.5932760834693909,0.5662705302238464,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7606873512268066,0.4021655917167663,0.2862470746040344,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7580577731132507,0.3978247344493866,0.383490651845932,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6281050443649292,0.2214942127466201,1.0327566862106323,284.9506530761719,284.95001220703125,303.3262939453125,294.1014404296875,298.56793212890625,297.17974853515625,284.9532470703125,1.0,0.6872081160545349,0.1595155745744705,0.1595155745744705,1.0,1.0,-3.373793840408325,0.2798084914684295,3.093985319137573,-0.4806548357009887,0.8033795952796936,0.8033795952796936,0.0,281.5346069335937,286.0,58617.99609375,0.0,3815.95751953125,1.0,278.537109375,282.9727478027344,296.9963073730469,300.7442932128906,293.1499938964844,293.1499938964844,278.8500061035156,37172.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923864960670471,1.0,0.0,0.0,3.154916763305664,3.154936552047729,6.641544700869417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9931640625,0.0,1056.5494384765625,1895.4371337890625,0.0,3332.5185546875,0.7976515889167786,1.0,0.0,3.0,1.0,0.0
17929020,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.860722541809082,0.5938965678215027,0.5391267538070679,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8613652586936951,0.5964027643203735,0.5690113306045532,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7598574757575989,0.4031934738159179,0.2868416011333465,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7571903467178345,0.3987396657466888,0.3842159807682037,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6269282698631287,0.2214452475309372,1.0321331024169922,285.1913146972656,284.95001220703125,303.3475036621094,294.0800170898437,299.3488464355469,297.19024658203125,285.2044372558594,1.0,0.6881385445594788,0.4785467088222503,0.4785467088222503,1.0,1.0,-3.376068115234375,1.1943435668945312,2.181724548339844,0.4327048063278198,1.0,1.0,0.0,284.01953125,289.0,62010.390625,0.0,3828.462890625,1.0,278.8375549316406,283.1910095214844,297.0423278808594,300.84100341796875,293.1499938964844,293.1499938964844,278.54998779296875,27975.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818330764770508,1.0,0.0,0.0,3.4149158000946045,3.4149363040924072,7.781320618960308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.9169921875,0.0,1230.841796875,1895.4371337890625,0.0,3233.75732421875,0.8490848541259766,1.0,0.0,3.0,1.0,0.0
17929080,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.860722541809082,0.5938965678215027,0.5391267538070679,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8613652586936951,0.5964027643203735,0.5690113306045532,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7598574757575989,0.4031934738159179,0.2868416011333465,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7571903467178345,0.3987396657466888,0.3842159807682037,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6269282698631287,0.2214452475309372,1.0321331024169922,285.1913146972656,284.95001220703125,303.3475036621094,294.0800170898437,299.3488464355469,297.19024658203125,285.2044372558594,1.0,0.6881385445594788,0.4785467088222503,0.4785467088222503,1.0,1.0,-3.376068115234375,1.1943435668945312,2.181724548339844,0.4327048063278198,1.0,1.0,0.0,284.01953125,289.0,62010.390625,0.0,3828.462890625,1.0,278.8375549316406,283.1910095214844,297.0423278808594,300.84100341796875,293.1499938964844,293.1499938964844,278.54998779296875,27975.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818330764770508,1.0,0.0,0.0,3.4149158000946045,3.4149363040924072,7.781320618960308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.9169921875,0.0,1230.841796875,1895.4371337890625,0.0,3233.75732421875,0.8490848541259766,1.0,0.0,3.0,1.0,0.0
17929140,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8594948649406433,0.5926358103752136,0.5383508205413818,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8622601628303528,0.5998345613479614,0.5724536776542664,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.7600826025009155,0.404576689004898,0.287931352853775,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7573344111442566,0.4000061750411987,0.3855529427528381,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6267149448394775,0.2217895984649658,1.033996820449829,285.1550598144531,284.95001220703125,303.3685302734375,294.0572204589844,300.0212707519531,297.2032470703125,285.1517639160156,1.0,0.6898004412651062,0.7975778579711914,0.7975778579711914,1.0,1.0,-3.384434700012207,1.5463463068008425,1.8380883932113647,0.7825451493263245,1.0,1.0,0.0,285.6832275390625,292.0,68166.2109375,0.0,3856.14208984375,1.0,278.5590515136719,283.0174560546875,297.1805419921875,301.5346069335937,293.1499938964844,293.1499938964844,278.25,30227.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119144082069396,1.0,0.0,0.0,3.662142753601074,3.662165880203247,8.948780418904789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.5966796875,0.0,1503.383056640625,1895.4371337890625,0.0,3514.36181640625,0.9035946726799012,1.0,0.0,3.0,1.0,0.0
17929200,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8594948649406433,0.5926358103752136,0.5383508205413818,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8622601628303528,0.5998345613479614,0.5724536776542664,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.7600826025009155,0.404576689004898,0.287931352853775,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7573344111442566,0.4000061750411987,0.3855529427528381,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6267149448394775,0.2217895984649658,1.033996820449829,285.1550598144531,284.95001220703125,303.3685302734375,294.0572204589844,300.0212707519531,297.2032470703125,285.1517639160156,1.0,0.6898004412651062,0.7975778579711914,0.7975778579711914,1.0,1.0,-3.384434700012207,1.5463463068008425,1.8380883932113647,0.7825451493263245,1.0,1.0,0.0,285.6832275390625,292.0,68166.2109375,0.0,3856.14208984375,1.0,278.5590515136719,283.0174560546875,297.1805419921875,301.5346069335937,293.1499938964844,293.1499938964844,278.25,30227.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119144082069396,1.0,0.0,0.0,3.662142753601074,3.662165880203247,8.948780418904789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.5966796875,0.0,1503.383056640625,1895.4371337890625,0.0,3514.36181640625,0.9035946726799012,1.0,0.0,3.0,1.0,0.0
17929260,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8551874756813049,0.5876407027244568,0.5349457263946533,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8604514002799988,0.6005048155784607,0.5739654302597046,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7578006386756897,0.4036878645420074,0.2878820300102234,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.7551334500312805,0.3992830514907837,0.3855760991573334,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.6246542930603027,0.2208854109048843,1.0324376821517944,284.7964782714844,284.95001220703125,303.38934326171875,294.0332946777344,299.49395751953125,297.1912536621094,284.7889099121094,1.0,0.6912350058555603,0.4785467088222503,0.4785467088222503,1.0,1.0,-3.380268096923828,1.2426108121871948,2.137657165527344,0.4804033041000366,0.8280958533287048,0.8280958533287048,0.0,289.28045654296875,295.0,66953.234375,0.0,3868.737060546875,1.0,278.25787353515625,282.6712646484375,297.1206970214844,301.5895080566406,293.1499938964844,293.1499938964844,278.54998779296875,39655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337398409843444,1.0,0.0,0.0,3.629027366638184,3.629051685333252,8.787670822130167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.30078125,0.0,1537.153564453125,1895.4371337890625,0.0,3715.372314453125,0.900421679019928,1.0,0.0,3.0,1.0,0.0
17929320,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8551874756813049,0.5876407027244568,0.5349457263946533,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8604514002799988,0.6005048155784607,0.5739654302597046,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7578006386756897,0.4036878645420074,0.2878820300102234,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.7551334500312805,0.3992830514907837,0.3855760991573334,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.6246542930603027,0.2208854109048843,1.0324376821517944,284.7964782714844,284.95001220703125,303.38934326171875,294.0332946777344,299.49395751953125,297.1912536621094,284.7889099121094,1.0,0.6912350058555603,0.4785467088222503,0.4785467088222503,1.0,1.0,-3.380268096923828,1.2426108121871948,2.137657165527344,0.4804033041000366,0.8280958533287048,0.8280958533287048,0.0,289.28045654296875,295.0,66953.234375,0.0,3868.737060546875,1.0,278.25787353515625,282.6712646484375,297.1206970214844,301.5895080566406,293.1499938964844,293.1499938964844,278.54998779296875,39655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337398409843444,1.0,0.0,0.0,3.629027366638184,3.629051685333252,8.787670822130167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.30078125,0.0,1537.153564453125,1895.4371337890625,0.0,3715.372314453125,0.900421679019928,1.0,0.0,3.0,1.0,0.0
17929380,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8500281572341919,0.5831318497657776,0.5305118560791016,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8577110767364502,0.6010978817939758,0.5743377804756165,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.754572868347168,0.4026669561862945,0.2870905101299286,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7520029544830322,0.3983030617237091,0.3846161365509033,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.621590256690979,0.2195887863636016,1.0270678997039795,284.8966979980469,284.95001220703125,303.4100036621094,294.0084533691406,298.58551025390625,297.1788635253906,284.8994140625,1.0,0.6921243667602539,0.1595155745744705,0.1595155745744705,1.0,1.0,-3.366807460784912,0.3478835523128509,3.0189239978790283,-0.4107210040092468,0.7957581281661987,0.7957581281661987,0.0,293.03912353515625,298.0,58649.3984375,0.0,3864.422119140625,1.0,278.5398254394531,282.9244079589844,296.9101867675781,300.74432373046875,293.1499938964844,293.1499938964844,278.8500061035156,43044.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115726947784424,1.0,0.0,0.0,3.2049436569213867,3.2049648761749268,6.853841796328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.8271484375,0.0,1138.3836669921875,1895.4371337890625,0.0,3511.193115234375,0.8185530304908752,1.0,0.0,3.0,1.0,0.0
17929440,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8500281572341919,0.5831318497657776,0.5305118560791016,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8577110767364502,0.6010978817939758,0.5743377804756165,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.754572868347168,0.4026669561862945,0.2870905101299286,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7520029544830322,0.3983030617237091,0.3846161365509033,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.621590256690979,0.2195887863636016,1.0270678997039795,284.8966979980469,284.95001220703125,303.4100036621094,294.0084533691406,298.58551025390625,297.1788635253906,284.8994140625,1.0,0.6921243667602539,0.1595155745744705,0.1595155745744705,1.0,1.0,-3.366807460784912,0.3478835523128509,3.0189239978790283,-0.4107210040092468,0.7957581281661987,0.7957581281661987,0.0,293.03912353515625,298.0,58649.3984375,0.0,3864.422119140625,1.0,278.5398254394531,282.9244079589844,296.9101867675781,300.74432373046875,293.1499938964844,293.1499938964844,278.8500061035156,43044.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115726947784424,1.0,0.0,0.0,3.2049436569213867,3.2049648761749268,6.853841796328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.8271484375,0.0,1138.3836669921875,1895.4371337890625,0.0,3511.193115234375,0.8185530304908752,1.0,0.0,3.0,1.0,0.0
17929500,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8486369252204895,0.5821959376335144,0.529366672039032,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8573341369628906,0.6023295521736145,0.5752521753311157,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7538994550704956,0.4029597640037536,0.2871413230895996,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.751293420791626,0.3984808325767517,0.3846155703067779,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.6207166910171509,0.2193515300750732,1.0255483388900757,284.97186279296875,284.95001220703125,303.4202575683594,293.99578857421875,298.5894470214844,297.18133544921875,284.97479248046875,1.0,0.6927552819252014,0.0,0.0,1.0,1.0,-3.364750385284424,2.1196943635004573e-05,3.364729166030884,-0.7579420208930969,0.8378967046737671,0.8378967046737671,0.0,294.1571655273437,298.0,58015.2265625,0.0,3869.2578125,1.0,278.78668212890625,283.0152893066406,296.86578369140625,300.5319519042969,293.1499938964844,293.1499938964844,278.8500061035156,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896454393863678,1.0,0.0,0.0,3.2712178230285645,3.271238327026367,7.14023030923272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3974609375,0.0,1152.9815673828125,1895.4371337890625,0.0,3370.511962890625,0.8235600590705872,1.0,0.0,3.0,1.0,0.0
17929560,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.847393274307251,0.5812872648239136,0.5286471247673035,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8570591807365417,0.6036518812179565,0.5765389800071716,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7533779740333557,0.4033751785755157,0.287450224161148,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7507076263427734,0.3987734317779541,0.3849177360534668,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6199919581413269,0.2192383408546447,1.025102138519287,284.969482421875,284.95001220703125,303.4304504394531,293.9829406738281,298.5953063964844,297.1849060058594,284.9696044921875,1.0,0.6933491826057434,0.1594799309968948,0.1594799309968948,1.0,1.0,-3.365675210952759,0.2785266935825348,3.087148427963257,-0.4801579713821411,0.8436620831489563,0.8436620831489563,0.0,295.6652526855469,286.0,58038.10546875,0.0,3877.343017578125,1.0,278.8378601074219,283.01483154296875,296.8927001953125,300.5910339355469,293.1499938964844,293.1499938964844,279.1499938964844,34933.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891279101371765,1.0,0.0,0.0,3.3197615146636963,3.319782257080078,7.353719411185011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.830078125,0.0,1188.60498046875,1895.4371337890625,0.0,3302.05078125,0.8309833407402039,1.0,0.0,3.0,1.0,0.0
17929620,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8493092656135559,0.5800241827964783,0.5270279049873352,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8611210584640503,0.6067637801170349,0.579008162021637,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7563541531562805,0.404665470123291,0.2880371212959289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7534968852996826,0.3997584879398346,0.3854590058326721,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.6217837929725647,0.2193444818258285,1.0240113735198977,285.2176208496094,284.95001220703125,303.45074462890625,293.9570007324219,299.38702392578125,297.1955871582031,285.23358154296875,1.0,0.6904200315475464,0.4784397780895233,0.4784397780895233,1.0,1.0,-3.366707801818848,1.1904489994049072,2.1762588024139404,0.4309579133987427,1.0,1.0,0.0,291.4119567871094,274.0,61205.67578125,0.0,3848.15234375,1.0,279.139404296875,283.2291564941406,296.9306030273437,300.6764831542969,293.1499938964844,293.1499938964844,278.8500061035156,28976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881150484085083,1.0,0.0,0.0,3.5592782497406006,3.559300184249878,8.45312342789839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.6455078125,0.0,1383.313232421875,1895.4371337890625,0.0,3227.361328125,0.88099205493927,1.0,0.0,3.0,1.0,0.0
17929680,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8493092656135559,0.5800241827964783,0.5270279049873352,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8611210584640503,0.6067637801170349,0.579008162021637,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7563541531562805,0.404665470123291,0.2880371212959289,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7534968852996826,0.3997584879398346,0.3854590058326721,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.6217837929725647,0.2193444818258285,1.0240113735198977,285.2176208496094,284.95001220703125,303.45074462890625,293.9570007324219,299.38702392578125,297.1955871582031,285.23358154296875,1.0,0.6904200315475464,0.4784397780895233,0.4784397780895233,1.0,1.0,-3.366707801818848,1.1904489994049072,2.1762588024139404,0.4309579133987427,1.0,1.0,0.0,291.4119567871094,274.0,61205.67578125,0.0,3848.15234375,1.0,279.139404296875,283.2291564941406,296.9306030273437,300.6764831542969,293.1499938964844,293.1499938964844,278.8500061035156,28976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881150484085083,1.0,0.0,0.0,3.5592782497406006,3.559300184249878,8.45312342789839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.6455078125,0.0,1383.313232421875,1895.4371337890625,0.0,3227.361328125,0.88099205493927,1.0,0.0,3.0,1.0,0.0
17929740,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8552744388580322,0.579577624797821,0.5264191031455994,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.869309663772583,0.6106086373329163,0.5822979211807251,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7630258202552795,0.4066866636276245,0.2891776263713836,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.759868323802948,0.4014026820659637,0.3866353929042816,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6264681220054626,0.2200347483158111,1.025097370147705,285.23980712890625,284.95001220703125,303.4708251953125,293.9308166503906,300.07275390625,297.2125549316406,285.2382507324219,1.0,0.6863744258880615,0.797399640083313,0.797399640083313,1.0,1.0,-3.374021530151367,1.541324019432068,1.8326976299285889,0.7798572778701782,1.0,1.0,0.0,282.1289978027344,262.0,66655.6328125,0.0,3810.20849609375,1.0,278.8563842773437,283.12286376953125,297.0533142089844,301.3125305175781,293.1499938964844,293.1499938964844,278.54998779296875,31514.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106144309043884,1.0,0.0,0.0,3.739215612411499,3.739239692687988,9.329412478109588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.7607421875,0.0,1600.3289794921875,1895.4371337890625,0.0,3502.30517578125,0.9219745397567748,1.0,0.0,3.0,1.0,0.0
17929800,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8552744388580322,0.579577624797821,0.5264191031455994,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.869309663772583,0.6106086373329163,0.5822979211807251,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7630258202552795,0.4066866636276245,0.2891776263713836,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.759868323802948,0.4014026820659637,0.3866353929042816,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6264681220054626,0.2200347483158111,1.025097370147705,285.23980712890625,284.95001220703125,303.4708251953125,293.9308166503906,300.07275390625,297.2125549316406,285.2382507324219,1.0,0.6863744258880615,0.797399640083313,0.797399640083313,1.0,1.0,-3.374021530151367,1.541324019432068,1.8326976299285889,0.7798572778701782,1.0,1.0,0.0,282.1289978027344,262.0,66655.6328125,0.0,3810.20849609375,1.0,278.8563842773437,283.12286376953125,297.0533142089844,301.3125305175781,293.1499938964844,293.1499938964844,278.54998779296875,31514.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106144309043884,1.0,0.0,0.0,3.739215612411499,3.739239692687988,9.329412478109588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.7607421875,0.0,1600.3289794921875,1895.4371337890625,0.0,3502.30517578125,0.9219745397567748,1.0,0.0,3.0,1.0,0.0
17929860,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8599672913551331,0.5753882527351379,0.5233486294746399,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8766729831695557,0.6116538047790527,0.5837364792823792,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7688594460487366,0.4064822494983673,0.2892642617225647,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.76552814245224,0.4010973572731018,0.3865857720375061,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6305226683616638,0.2195706516504287,1.0231305360794067,284.84735107421875,284.95001220703125,303.4907531738281,293.9046325683594,299.5383605957031,297.2039489746094,284.8340759277344,1.0,0.6811988353729248,0.4784397780895233,0.4784397780895233,1.0,1.0,-3.3697566986083984,1.2381616830825806,2.1315951347351074,0.4783057272434234,0.894395649433136,0.894395649433136,0.0,272.73541259765625,250.0,66070.8125,0.0,3747.829345703125,1.0,278.5568542480469,282.73492431640625,296.9942932128906,301.3875427246094,293.1499938964844,293.1499938964844,278.25,36222.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324656128883362,1.0,0.0,0.0,3.7922682762146,3.792293787002564,9.596026302460814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.107421875,0.0,1699.0164794921875,1895.4371337890625,0.0,3703.720703125,0.9351223707199096,1.0,0.0,3.0,1.0,0.0
17929920,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8599672913551331,0.5753882527351379,0.5233486294746399,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8766729831695557,0.6116538047790527,0.5837364792823792,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7688594460487366,0.4064822494983673,0.2892642617225647,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.76552814245224,0.4010973572731018,0.3865857720375061,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6305226683616638,0.2195706516504287,1.0231305360794067,284.84735107421875,284.95001220703125,303.4907531738281,293.9046325683594,299.5383605957031,297.2039489746094,284.8340759277344,1.0,0.6811988353729248,0.4784397780895233,0.4784397780895233,1.0,1.0,-3.3697566986083984,1.2381616830825806,2.1315951347351074,0.4783057272434234,0.894395649433136,0.894395649433136,0.0,272.73541259765625,250.0,66070.8125,0.0,3747.829345703125,1.0,278.5568542480469,282.73492431640625,296.9942932128906,301.3875427246094,293.1499938964844,293.1499938964844,278.25,36222.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324656128883362,1.0,0.0,0.0,3.7922682762146,3.792293787002564,9.596026302460814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.107421875,0.0,1699.0164794921875,1895.4371337890625,0.0,3703.720703125,0.9351223707199096,1.0,0.0,3.0,1.0,0.0
17929980,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8628462553024292,0.5699549317359924,0.5177682042121887,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8824552297592163,0.611289918422699,0.5828589200973511,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7730606198310852,0.4050608873367309,0.2879233658313751,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7696422934532166,0.3995550572872162,0.384729653596878,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6330769062042236,0.2180825620889663,1.015045404434204,284.80633544921875,284.95001220703125,303.5104675292969,293.8786926269531,298.61151123046875,297.1834411621094,284.80291748046875,1.0,0.6745045781135559,0.1594799309968948,0.1594799309968948,1.0,1.0,-3.3484251499176025,0.3447075486183166,3.0037176609039307,-0.4097408652305603,0.7244990468025208,0.7244990468025208,0.0,263.55694580078125,238.0,58819.62890625,0.0,3651.037353515625,1.0,278.26092529296875,282.80291748046875,296.8085632324219,300.7199401855469,293.1499938964844,293.1499938964844,278.54998779296875,47006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215459823608398,1.0,0.0,0.0,3.0888094902038574,3.0888304710388184,6.366131515278539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.8115234375,0.0,1063.5419921875,1895.4371337890625,0.0,3603.418701171875,0.7942873239517212,1.0,0.0,3.0,1.0,0.0
17930040,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8628462553024292,0.5699549317359924,0.5177682042121887,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8824552297592163,0.611289918422699,0.5828589200973511,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7730606198310852,0.4050608873367309,0.2879233658313751,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7696422934532166,0.3995550572872162,0.384729653596878,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6330769062042236,0.2180825620889663,1.015045404434204,284.80633544921875,284.95001220703125,303.5104675292969,293.8786926269531,298.61151123046875,297.1834411621094,284.80291748046875,1.0,0.6745045781135559,0.1594799309968948,0.1594799309968948,1.0,1.0,-3.3484251499176025,0.3447075486183166,3.0037176609039307,-0.4097408652305603,0.7244990468025208,0.7244990468025208,0.0,263.55694580078125,238.0,58819.62890625,0.0,3651.037353515625,1.0,278.26092529296875,282.80291748046875,296.8085632324219,300.7199401855469,293.1499938964844,293.1499938964844,278.54998779296875,47006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215459823608398,1.0,0.0,0.0,3.0888094902038574,3.0888304710388184,6.366131515278539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.8115234375,0.0,1063.5419921875,1895.4371337890625,0.0,3603.418701171875,0.7942873239517212,1.0,0.0,3.0,1.0,0.0
17930100,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8662962317466736,0.5691153407096863,0.5163173675537109,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8871710300445557,0.6124427318572998,0.5833176374435425,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7768195867538452,0.4054622948169708,0.2877832353115082,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7732349634170532,0.3996993899345398,0.3843514919281006,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6354612708091736,0.2178684473037719,1.0121431350708008,284.9419250488281,284.95001220703125,303.520263671875,293.86590576171875,298.61492919921875,297.185302734375,284.93865966796875,1.0,0.6711567044258118,0.0,0.0,1.0,1.0,-3.343099355697632,2.092416798404884e-05,3.343078374862671,-0.7530896663665771,0.7899683713912964,0.7899683713912964,0.0,257.6835021972656,238.0,57761.2734375,0.0,3608.2470703125,1.0,278.48486328125,282.970458984375,296.7330627441406,300.4064636230469,293.1499938964844,293.1499938964844,278.54998779296875,38101.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045466780662536,1.0,0.0,0.0,3.08060359954834,3.080622911453247,6.332351176752127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5263671875,0.0,1000.4279174804688,1895.4371337890625,0.0,3445.927978515625,0.7850562930107117,1.0,0.0,3.0,1.0,0.0
17930160,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.87042236328125,0.5684146881103516,0.5154904127120972,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8925120234489441,0.6137856841087341,0.5843151807785034,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7812114953994751,0.4060788154602051,0.2880028784275055,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7774139046669006,0.4000431001186371,0.3843930065631866,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6383478045463562,0.2178398817777633,1.0106323957443235,284.9522705078125,284.95001220703125,303.5299987792969,293.8532409667969,298.6211242675781,297.1893005371094,284.9543762207031,1.0,0.6677553057670593,0.1597554683685302,0.1597554683685302,1.0,1.0,-3.3418080806732178,0.2763345241546631,3.0654735565185547,-0.4769711494445801,0.7915716171264648,0.7915716171264648,0.0,251.9221649169922,226.0,57424.83984375,0.0,3569.584228515625,1.0,278.5360717773437,282.9944152832031,296.7470397949219,300.4179077148437,293.1499938964844,293.1499938964844,278.8500061035156,37116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949422240257263,1.0,0.0,0.0,3.0759596824646,3.075978755950928,6.313272820079874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6748046875,0.0,990.4236450195312,1895.4371337890625,0.0,3356.394775390625,0.7806159853935242,1.0,0.0,3.0,1.0,0.0
17930220,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.880035400390625,0.5675962567329407,0.5140243172645569,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9046476483345032,0.6170190572738647,0.5866074562072754,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.791378378868103,0.4078524112701416,0.2887064218521118,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7871378064155579,0.4012179970741272,0.3848094642162323,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.6453492641448975,0.2181934118270874,1.0091737508773804,285.1783447265625,284.95001220703125,303.5493469238281,293.8285217285156,299.42694091796875,297.2017517089844,285.1914367675781,1.0,0.6609545946121216,0.4792664051055908,0.4792664051055908,1.0,1.0,-3.342388153076172,1.1828778982162476,2.159510374069214,0.428741306066513,0.9951890707015992,0.9951890707015992,0.0,239.85919189453125,214.0,60577.98828125,0.0,3494.95654296875,1.0,278.83648681640625,283.1664123535156,296.7886047363281,300.50048828125,293.1499938964844,293.1499938964844,278.54998779296875,27792.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840073347091675,1.0,0.0,0.0,3.338231325149536,3.3382511138916016,7.435774023178965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.26171875,0.0,1157.0189208984375,1895.4371337890625,0.0,3254.123046875,0.8322150111198425,1.0,0.0,3.0,1.0,0.0
17930280,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.880035400390625,0.5675962567329407,0.5140243172645569,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9046476483345032,0.6170190572738647,0.5866074562072754,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.791378378868103,0.4078524112701416,0.2887064218521118,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7871378064155579,0.4012179970741272,0.3848094642162323,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.6453492641448975,0.2181934118270874,1.0091737508773804,285.1783447265625,284.95001220703125,303.5493469238281,293.8285217285156,299.42694091796875,297.2017517089844,285.1914367675781,1.0,0.6609545946121216,0.4792664051055908,0.4792664051055908,1.0,1.0,-3.342388153076172,1.1828778982162476,2.159510374069214,0.428741306066513,0.9951890707015992,0.9951890707015992,0.0,239.85919189453125,214.0,60577.98828125,0.0,3494.95654296875,1.0,278.83648681640625,283.1664123535156,296.7886047363281,300.50048828125,293.1499938964844,293.1499938964844,278.54998779296875,27792.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840073347091675,1.0,0.0,0.0,3.338231325149536,3.3382511138916016,7.435774023178965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.26171875,0.0,1157.0189208984375,1895.4371337890625,0.0,3254.123046875,0.8322150111198425,1.0,0.0,3.0,1.0,0.0
17930340,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8920174241065979,0.5667366981506348,0.5131166577339172,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.9203619360923768,0.6203441619873047,0.5894476175308228,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.803730309009552,0.4098233580589294,0.2898178994655609,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7990293502807617,0.4026014804840088,0.3857291042804718,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6543803215026855,0.2188358753919601,1.0098004341125488,285.103759765625,284.95001220703125,303.5685119628906,293.8047180175781,300.11785888671875,297.2147827148437,285.09979248046875,1.0,0.6546900868415833,0.7987773418426514,0.7987773418426514,1.0,1.0,-3.347910165786743,1.5291855335235596,1.818724632263184,0.7735094428062439,1.0,1.0,0.0,226.9349060058593,202.0,66597.40625,0.0,3431.642822265625,1.0,278.55859375,282.9635009765625,296.9283752441406,301.1815185546875,293.1499938964844,293.1499938964844,278.25,29577.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138593673706056,1.0,0.0,0.0,3.622483968734741,3.622506618499756,8.756010174693074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3671875,0.0,1455.082275390625,1895.4371337890625,0.0,3532.38525390625,0.8941612839698792,1.0,0.0,3.0,1.0,0.0
17930400,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8920174241065979,0.5667366981506348,0.5131166577339172,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.9203619360923768,0.6203441619873047,0.5894476175308228,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.803730309009552,0.4098233580589294,0.2898178994655609,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7990293502807617,0.4026014804840088,0.3857291042804718,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6543803215026855,0.2188358753919601,1.0098004341125488,285.103759765625,284.95001220703125,303.5685119628906,293.8047180175781,300.11785888671875,297.2147827148437,285.09979248046875,1.0,0.6546900868415833,0.7987773418426514,0.7987773418426514,1.0,1.0,-3.347910165786743,1.5291855335235596,1.818724632263184,0.7735094428062439,1.0,1.0,0.0,226.9349060058593,202.0,66597.40625,0.0,3431.642822265625,1.0,278.55859375,282.9635009765625,296.9283752441406,301.1815185546875,293.1499938964844,293.1499938964844,278.25,29577.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138593673706056,1.0,0.0,0.0,3.622483968734741,3.622506618499756,8.756010174693074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3671875,0.0,1455.082275390625,1895.4371337890625,0.0,3532.38525390625,0.8941612839698792,1.0,0.0,3.0,1.0,0.0
17930460,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9010906219482422,0.5624885559082031,0.5096502304077148,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.9339104294776917,0.6209546327590942,0.5902357697486877,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.813430666923523,0.4096388220787048,0.2897614538669586,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.80863356590271,0.4020656943321228,0.3852797448635101,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6618503332138062,0.218287706375122,1.006864309310913,284.79058837890625,284.95001220703125,303.5874938964844,293.7821350097656,299.575439453125,297.2030944824219,284.7850341796875,1.0,0.6480390429496765,0.4792664051055908,0.4792664051055908,1.0,1.0,-3.340563535690308,1.2282936573028564,2.112269878387451,0.4748442769050598,0.8043597936630249,0.8043597936630249,0.0,215.8186950683593,190.0,65061.03125,0.0,3353.30126953125,1.0,278.2585754394531,282.6690368652344,296.86700439453125,301.2113952636719,293.1499938964844,293.1499938964844,278.54998779296875,41247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354789853096008,1.0,0.0,0.0,3.5263917446136475,3.5264155864715576,8.29763621368329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.927734375,0.0,1437.8782958984375,1895.4371337890625,0.0,3731.257568359375,0.8790615200996399,1.0,0.0,3.0,1.0,0.0
17930520,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9010906219482422,0.5624885559082031,0.5096502304077148,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.9339104294776917,0.6209546327590942,0.5902357697486877,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.813430666923523,0.4096388220787048,0.2897614538669586,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.80863356590271,0.4020656943321228,0.3852797448635101,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6618503332138062,0.218287706375122,1.006864309310913,284.79058837890625,284.95001220703125,303.5874938964844,293.7821350097656,299.575439453125,297.2030944824219,284.7850341796875,1.0,0.6480390429496765,0.4792664051055908,0.4792664051055908,1.0,1.0,-3.340563535690308,1.2282936573028564,2.112269878387451,0.4748442769050598,0.8043597936630249,0.8043597936630249,0.0,215.8186950683593,190.0,65061.03125,0.0,3353.30126953125,1.0,278.2585754394531,282.6690368652344,296.86700439453125,301.2113952636719,293.1499938964844,293.1499938964844,278.54998779296875,41247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354789853096008,1.0,0.0,0.0,3.5263917446136475,3.5264155864715576,8.29763621368329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.927734375,0.0,1437.8782958984375,1895.4371337890625,0.0,3731.257568359375,0.8790615200996399,1.0,0.0,3.0,1.0,0.0
17930580,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9110895395278932,0.5591545701026917,0.5057106614112854,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.947830855846405,0.6219064593315125,0.5903100967407227,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8229840397834778,0.4097113013267517,0.2892619371414184,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8180344700813293,0.4015911221504211,0.3841676115989685,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6694923639297485,0.2175817787647247,1.0011746883392334,284.9047546386719,284.95001220703125,303.6062927246094,293.760986328125,298.64227294921875,297.1947631835937,284.9084167480469,1.0,0.6409270167350769,0.1597554683685302,0.1597554683685302,1.0,1.0,-3.3271286487579346,0.3418196737766266,2.985308885574341,-0.4080967307090759,0.7844315767288208,0.7844315767288208,0.0,204.44351196289065,178.0,57518.4609375,0.0,3264.932373046875,1.0,278.5387878417969,282.9659423828125,296.65972900390625,300.3985595703125,293.1499938964844,293.1499938964844,278.8500061035156,42863.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124888777732848,1.0,0.0,0.0,3.1101737022399902,3.110193967819214,6.454499725805363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8623046875,0.0,1055.1878662109375,1895.4371337890625,0.0,3519.68701171875,0.7982302308082581,1.0,0.0,3.0,1.0,0.0
17930640,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9110895395278932,0.5591545701026917,0.5057106614112854,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.947830855846405,0.6219064593315125,0.5903100967407227,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8229840397834778,0.4097113013267517,0.2892619371414184,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8180344700813293,0.4015911221504211,0.3841676115989685,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6694923639297485,0.2175817787647247,1.0011746883392334,284.9047546386719,284.95001220703125,303.6062927246094,293.760986328125,298.64227294921875,297.1947631835937,284.9084167480469,1.0,0.6409270167350769,0.1597554683685302,0.1597554683685302,1.0,1.0,-3.3271286487579346,0.3418196737766266,2.985308885574341,-0.4080967307090759,0.7844315767288208,0.7844315767288208,0.0,204.44351196289065,178.0,57518.4609375,0.0,3264.932373046875,1.0,278.5387878417969,282.9659423828125,296.65972900390625,300.3985595703125,293.1499938964844,293.1499938964844,278.8500061035156,42863.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124888777732848,1.0,0.0,0.0,3.1101737022399902,3.110193967819214,6.454499725805363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8623046875,0.0,1055.1878662109375,1895.4371337890625,0.0,3519.68701171875,0.7982302308082581,1.0,0.0,3.0,1.0,0.0
17930700,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.91872638463974,0.5586162209510803,0.5046958923339844,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9565982818603516,0.6232467889785767,0.5910597443580627,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8293098211288452,0.4104812443256378,0.2894476652145386,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241416215896606,0.4019704759120941,0.3840827643871307,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6747716069221497,0.217607706785202,0.999505341053009,284.9739685058594,284.95001220703125,303.6156311035156,293.7510070800781,298.64703369140625,297.1986083984375,284.9777526855469,1.0,0.6375553607940674,0.0,0.0,1.0,1.0,-3.3249075412750244,2.0745072106365114e-05,3.3248867988586426,-0.7492164969444275,0.8231374025344849,0.8231374025344849,0.0,198.06951904296875,178.0,56702.4921875,0.0,3227.072265625,1.0,278.7834167480469,283.04058837890625,296.6190795898437,300.1983337402344,293.1499938964844,293.1499938964844,278.8500061035156,36349.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972770571708679,1.0,0.0,0.0,3.174824476242065,3.174844264984131,6.725626349179947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.640625,0.0,1068.255615234375,1895.4371337890625,0.0,3378.189208984375,0.8028448224067688,1.0,0.0,3.0,1.0,0.0
17930760,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.92701256275177,0.558093249797821,0.5040435791015625,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9653464555740356,0.624656617641449,0.5921451449394226,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8360148668289185,0.4113504588603973,0.2898626625537872,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8305474519729614,0.4024527370929718,0.3842751085758209,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6804690957069397,0.2177449166774749,0.9988136291503906,284.9676818847656,284.95001220703125,303.6249084472656,293.74151611328125,298.65362548828125,297.2032775878906,284.9681396484375,1.0,0.6341298818588257,0.1606752425432205,0.1606752425432205,1.0,1.0,-3.325358867645264,0.2778878211975097,3.047471046447754,-0.471960574388504,0.8263055086135864,0.8263055086135864,0.0,192.123046875,166.0,56743.87890625,0.0,3191.578369140625,1.0,278.836669921875,283.0350646972656,296.64923095703125,300.2618713378906,293.1499938964844,293.1499938964844,279.1499938964844,34971.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897320032119751,1.0,0.0,0.0,3.228343725204468,3.2283637523651123,6.954290938665508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.63623046875,0.0,1105.897705078125,1895.4371337890625,0.0,3307.701416015625,0.8107661008834839,1.0,0.0,3.0,1.0,0.0
