time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930820,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9456599950790404,0.5575156211853027,0.5027708411216736,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.9830684065818788,0.6278851628303528,0.5944260954856873,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8514435291290283,0.4134834110736847,0.2908193171024322,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8452122807502747,0.4037724733352661,0.3848341107368469,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.6936372518539429,0.2183032631874084,0.9983538389205932,285.2069702148437,284.95001220703125,303.6433410644531,293.7239685058594,299.4798583984375,297.21551513671875,285.2215576171875,1.0,0.6272575259208679,0.4820257425308227,0.4820257425308227,1.0,1.0,-3.3278136253356934,1.183465838432312,2.144347906112671,0.4323980808258056,1.0,1.0,0.0,180.00775146484375,154.0,59722.66796875,0.0,3121.171142578125,1.0,279.1383361816406,283.2235717773437,296.6958312988281,300.35772705078125,293.1499938964844,293.1499938964844,278.8500061035156,28193.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813773989677429,1.0,0.0,0.0,3.4837758541107178,3.483797073364258,8.098297712422209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.9736328125,0.0,1300.2279052734375,1895.4371337890625,0.0,3229.487548828125,0.8641743659973145,1.0,0.0,3.0,1.0,0.0
17930880,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9456599950790404,0.5575156211853027,0.5027708411216736,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.9830684065818788,0.6278851628303528,0.5944260954856873,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8514435291290283,0.4134834110736847,0.2908193171024322,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8452122807502747,0.4037724733352661,0.3848341107368469,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.6936372518539429,0.2183032631874084,0.9983538389205932,285.2069702148437,284.95001220703125,303.6433410644531,293.7239685058594,299.4798583984375,297.21551513671875,285.2215576171875,1.0,0.6272575259208679,0.4820257425308227,0.4820257425308227,1.0,1.0,-3.3278136253356934,1.183465838432312,2.144347906112671,0.4323980808258056,1.0,1.0,0.0,180.00775146484375,154.0,59722.66796875,0.0,3121.171142578125,1.0,279.1383361816406,283.2235717773437,296.6958312988281,300.35772705078125,293.1499938964844,293.1499938964844,278.8500061035156,28193.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813773989677429,1.0,0.0,0.0,3.4837758541107178,3.483797073364258,8.098297712422209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.9736328125,0.0,1300.2279052734375,1895.4371337890625,0.0,3229.487548828125,0.8641743659973145,1.0,0.0,3.0,1.0,0.0
17930940,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9669265151023864,0.557426393032074,0.5024384260177612,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9990000128746032,0.6317116022109985,0.5954259037971497,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8708852529525757,0.4161143004894256,0.2923426330089569,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.863669216632843,0.4055469930171966,0.3860730826854706,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.7097914218902588,0.2192723900079727,1.0003451108932495,285.19610595703125,284.95001220703125,303.6615600585937,293.7085876464844,300.171142578125,297.2320861816406,285.19305419921875,1.0,0.6208269596099854,0.8033761978149414,0.8033761978149414,1.0,1.0,-3.3325119018554688,1.5228773355484009,1.8096346855163568,0.7708617448806763,1.0,1.0,0.0,167.51478576660156,157.0,65155.55859375,0.0,3059.908203125,1.0,278.8568725585937,283.0769348144531,296.8310241699219,300.9930725097656,293.1499938964844,293.1499938964844,278.54998779296875,30816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910795032978058,1.0,0.0,0.0,3.697566270828247,3.697589635848999,9.12273833364452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4794921875,0.0,1547.4461669921875,1895.4371337890625,0.0,3503.98046875,0.9120526313781738,1.0,0.0,3.0,1.0,0.0
17931000,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9669265151023864,0.557426393032074,0.5024384260177612,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9990000128746032,0.6317116022109985,0.5954259037971497,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8708852529525757,0.4161143004894256,0.2923426330089569,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.863669216632843,0.4055469930171966,0.3860730826854706,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.7097914218902588,0.2192723900079727,1.0003451108932495,285.19610595703125,284.95001220703125,303.6615600585937,293.7085876464844,300.171142578125,297.2320861816406,285.19305419921875,1.0,0.6208269596099854,0.8033761978149414,0.8033761978149414,1.0,1.0,-3.3325119018554688,1.5228773355484009,1.8096346855163568,0.7708617448806763,1.0,1.0,0.0,167.51478576660156,157.0,65155.55859375,0.0,3059.908203125,1.0,278.8568725585937,283.0769348144531,296.8310241699219,300.9930725097656,293.1499938964844,293.1499938964844,278.54998779296875,30816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910795032978058,1.0,0.0,0.0,3.697566270828247,3.697589635848999,9.12273833364452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4794921875,0.0,1547.4461669921875,1895.4371337890625,0.0,3503.98046875,0.9120526313781738,1.0,0.0,3.0,1.0,0.0
17931060,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9706063866615297,0.553629457950592,0.499867707490921,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.6341339349746704,0.5859910249710083,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8764081597328186,0.4164084494113922,0.2929364442825317,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8686280846595764,0.4052419662475586,0.3862548470497131,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7137804627418518,0.2189883291721344,1.000288486480713,284.8179931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.6358947753906,297.2284545898437,284.808349609375,1.0,0.6177462339401245,0.4820257425308227,0.4820257425308227,1.0,1.0,-3.3207755088806152,1.226379632949829,2.094395875930786,0.4771363437175751,0.859433650970459,0.859433650970459,0.0,163.81324768066406,160.0,64394.6328125,0.0,3013.558349609375,1.0,278.5581359863281,282.7137145996094,296.7830505371094,301.0648803710937,293.1499938964844,293.1499938964844,278.8500061035156,37957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325013756752014,1.0,0.0,0.0,3.710501909255981,3.710526704788208,9.186679790218476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.244140625,0.0,1616.4149169921875,1895.4371337890625,0.0,3704.04736328125,0.9177606701850892,1.0,0.0,3.0,1.0,0.0
17931120,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9706063866615297,0.553629457950592,0.499867707490921,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.6341339349746704,0.5859910249710083,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8764081597328186,0.4164084494113922,0.2929364442825317,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8686280846595764,0.4052419662475586,0.3862548470497131,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7137804627418518,0.2189883291721344,1.000288486480713,284.8179931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.6358947753906,297.2284545898437,284.808349609375,1.0,0.6177462339401245,0.4820257425308227,0.4820257425308227,1.0,1.0,-3.3207755088806152,1.226379632949829,2.094395875930786,0.4771363437175751,0.859433650970459,0.859433650970459,0.0,163.81324768066406,160.0,64394.6328125,0.0,3013.558349609375,1.0,278.5581359863281,282.7137145996094,296.7830505371094,301.0648803710937,293.1499938964844,293.1499938964844,278.8500061035156,37957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325013756752014,1.0,0.0,0.0,3.710501909255981,3.710526704788208,9.186679790218476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.244140625,0.0,1616.4149169921875,1895.4371337890625,0.0,3704.04736328125,0.9177606701850892,1.0,0.0,3.0,1.0,0.0
17931180,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9686679244041444,0.5498220324516296,0.4959981441497803,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.6359980702400208,0.5850299596786499,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8766676187515259,0.4163507223129272,0.2927115857601166,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.86839759349823,0.4044213593006134,0.3853158950805664,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7132363319396973,0.2181606739759445,0.9963487386703492,284.88043212890625,284.95001220703125,303.697509765625,293.68536376953125,298.6831359863281,297.220458984375,284.8881530761719,1.0,0.6163989305496216,0.1606752425432205,0.1606752425432205,1.0,1.0,-3.308819055557251,0.3410009741783142,2.967818021774292,-0.4050463438034057,0.803342878818512,0.803342878818512,0.0,162.85560607910156,163.0,57029.2421875,0.0,2988.994140625,1.0,278.8409118652344,282.96270751953125,296.5916748046875,300.30181884765625,293.1499938964844,293.1499938964844,279.1499938964844,43873.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111816883087158,1.0,0.0,0.0,3.3003523349761963,3.3003745079040527,7.267983619385632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.60693359375,0.0,1231.1190185546875,1895.4371337890625,0.0,3507.567138671875,0.8388079404830933,1.0,0.0,3.0,1.0,0.0
17931240,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9686679244041444,0.5498220324516296,0.4959981441497803,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.6359980702400208,0.5850299596786499,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8766676187515259,0.4163507223129272,0.2927115857601166,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.86839759349823,0.4044213593006134,0.3853158950805664,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7132363319396973,0.2181606739759445,0.9963487386703492,284.88043212890625,284.95001220703125,303.697509765625,293.68536376953125,298.6831359863281,297.220458984375,284.8881530761719,1.0,0.6163989305496216,0.1606752425432205,0.1606752425432205,1.0,1.0,-3.308819055557251,0.3410009741783142,2.967818021774292,-0.4050463438034057,0.803342878818512,0.803342878818512,0.0,162.85560607910156,163.0,57029.2421875,0.0,2988.994140625,1.0,278.8409118652344,282.96270751953125,296.5916748046875,300.30181884765625,293.1499938964844,293.1499938964844,279.1499938964844,43873.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111816883087158,1.0,0.0,0.0,3.3003523349761963,3.3003745079040527,7.267983619385632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.60693359375,0.0,1231.1190185546875,1895.4371337890625,0.0,3507.567138671875,0.8388079404830933,1.0,0.0,3.0,1.0,0.0
17931300,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9682287573814392,0.5492781400680542,0.4950900971889496,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6377779841423035,0.5847638845443726,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8771565556526184,0.4171733558177948,0.2930600047111511,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8685417771339417,0.4047120213508606,0.3853316009044647,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7131404280662537,0.2181365489959716,0.9954922795295716,284.9745788574219,284.95001220703125,303.70635986328125,293.6813049316406,298.6883850097656,297.2249755859375,284.97723388671875,1.0,0.6163585186004639,0.0,0.0,1.0,1.0,-3.3067965507507324,2.0668469005613588e-05,3.3067758083343506,-0.7453972697257996,0.8583343625068665,0.8583343625068665,0.0,162.60714721679688,163.0,56237.39453125,0.0,2986.497314453125,1.0,279.0896911621094,283.0620422363281,296.5508117675781,300.0975646972656,293.1499938964844,293.1499938964844,279.1499938964844,36057.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957431316375732,1.0,0.0,0.0,3.375309705734253,3.375331163406372,7.601872198392812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0341796875,0.0,1248.8924560546875,1895.4371337890625,0.0,3363.872802734375,0.846254825592041,1.0,0.0,3.0,1.0,0.0
17931360,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9676117897033693,0.548803985118866,0.4946895241737366,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.6396506428718567,0.5854187607765198,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8774771690368652,0.4181284606456756,0.293704479932785,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8684960603713989,0.405140608549118,0.3857025802135467,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7129419445991516,0.218238279223442,0.995772898197174,284.9755859375,284.95001220703125,303.7151794433594,293.6780090332031,298.6957702636719,297.2306213378906,284.9755554199219,1.0,0.6165398955345154,0.1611978113651275,0.1611978113651275,1.0,1.0,-3.308693647384644,0.2776689529418945,3.031024694442749,-0.4687673151493072,0.8679416179656982,0.8679416179656982,0.0,162.93453979492188,166.0,56286.7734375,0.0,2989.725341796875,1.0,279.1390380859375,283.0638427734375,296.5855407714844,300.1644897460937,293.1499938964844,293.1499938964844,279.45001220703125,34655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880994319915771,1.0,0.0,0.0,3.426920175552368,3.4269418716430664,7.836123359084013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6806640625,0.0,1289.408203125,1895.4371337890625,0.0,3292.428955078125,0.8545745015144348,1.0,0.0,3.0,1.0,0.0
17931420,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.9660096764564514,0.5484622716903687,0.4940738081932068,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9990000128746032,0.6437100768089294,0.5876047015190125,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8778867125511169,0.4205386638641357,0.295206755399704,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8681917190551758,0.4064562022686004,0.3867376744747162,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7124875783920288,0.2187755852937698,0.9975820183753968,285.2433776855469,284.95001220703125,303.7326965332031,293.673828125,299.5362548828125,297.2447814941406,285.260986328125,1.0,0.6174873113632202,0.4835934340953827,0.4835934340953827,1.0,1.0,-3.315783977508545,1.182292938232422,2.133491039276123,0.4336145222187042,1.0,1.0,0.0,164.062255859375,169.0,58985.3828125,0.0,3004.453125,1.0,279.4405212402344,283.2856140136719,296.6425476074219,300.26226806640625,293.1499938964844,293.1499938964844,279.1499938964844,30123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878998339176178,1.0,0.0,0.0,3.649027585983277,3.64905047416687,8.884798603503441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6123046875,0.0,1488.1290283203125,1895.4371337890625,0.0,3207.192626953125,0.9009597897529602,1.0,0.0,3.0,1.0,0.0
17931480,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.9660096764564514,0.5484622716903687,0.4940738081932068,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9990000128746032,0.6437100768089294,0.5876047015190125,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8778867125511169,0.4205386638641357,0.295206755399704,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8681917190551758,0.4064562022686004,0.3867376744747162,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7124875783920288,0.2187755852937698,0.9975820183753968,285.2433776855469,284.95001220703125,303.7326965332031,293.673828125,299.5362548828125,297.2447814941406,285.260986328125,1.0,0.6174873113632202,0.4835934340953827,0.4835934340953827,1.0,1.0,-3.315783977508545,1.182292938232422,2.133491039276123,0.4336145222187042,1.0,1.0,0.0,164.062255859375,169.0,58985.3828125,0.0,3004.453125,1.0,279.4405212402344,283.2856140136719,296.6425476074219,300.26226806640625,293.1499938964844,293.1499938964844,279.1499938964844,30123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878998339176178,1.0,0.0,0.0,3.649027585983277,3.64905047416687,8.884798603503441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6123046875,0.0,1488.1290283203125,1895.4371337890625,0.0,3207.192626953125,0.9009597897529602,1.0,0.0,3.0,1.0,0.0
17931540,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.9659621119499208,0.5490425229072571,0.4947116076946258,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9990000128746032,0.6487834453582764,0.5884496569633484,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8797106742858887,0.4237291812896728,0.2974424362182617,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8692300915718079,0.4085165560245514,0.3886781930923462,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7132933139801025,0.2198893427848816,1.002414584159851,285.3020324707031,284.95001220703125,303.75,293.67303466796875,300.23193359375,297.26678466796875,285.3015441894531,1.0,0.6194841861724854,0.8059890866279602,0.8059890866279602,1.0,1.0,-3.328394651412964,1.5216479301452637,1.8067467212677,0.7697417140007019,1.0,1.0,0.0,164.94247436523438,172.0,64104.1640625,0.0,3034.63134765625,1.0,279.156005859375,283.20330810546875,296.7873229980469,300.8751220703125,293.1499938964844,293.1499938964844,278.8500061035156,32364.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067754149436952,1.0,0.0,0.0,3.789268493652344,3.7892932891845694,9.580850246493355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.359375,0.0,1665.4588623046875,1895.4371337890625,0.0,3466.65478515625,0.9338948726654052,1.0,0.0,3.0,1.0,0.0
17931600,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.9659621119499208,0.5490425229072571,0.4947116076946258,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9990000128746032,0.6487834453582764,0.5884496569633484,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8797106742858887,0.4237291812896728,0.2974424362182617,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8692300915718079,0.4085165560245514,0.3886781930923462,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7132933139801025,0.2198893427848816,1.002414584159851,285.3020324707031,284.95001220703125,303.75,293.67303466796875,300.23193359375,297.26678466796875,285.3015441894531,1.0,0.6194841861724854,0.8059890866279602,0.8059890866279602,1.0,1.0,-3.328394651412964,1.5216479301452637,1.8067467212677,0.7697417140007019,1.0,1.0,0.0,164.94247436523438,172.0,64104.1640625,0.0,3034.63134765625,1.0,279.156005859375,283.20330810546875,296.7873229980469,300.8751220703125,293.1499938964844,293.1499938964844,278.8500061035156,32364.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067754149436952,1.0,0.0,0.0,3.789268493652344,3.7892932891845694,9.580850246493355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.359375,0.0,1665.4588623046875,1895.4371337890625,0.0,3466.65478515625,0.9338948726654052,1.0,0.0,3.0,1.0,0.0
17931660,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.969012975692749,0.5500580072402954,0.4957973957061767,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.6560891270637512,0.5841588973999023,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8853684663772583,0.4289206564426422,0.3008756935596466,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8742767572402954,0.4129796922206878,0.3925373256206512,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7190204858779907,0.2245177775621414,1.019992470741272,284.9637145996094,284.95001220703125,303.7671813964844,293.6742248535156,299.7252502441406,297.3050842285156,284.9491577148437,1.0,0.6230671405792236,0.4835934340953827,0.4835934340953827,1.0,1.0,-3.354428768157959,1.243443727493286,2.110985040664673,0.4858405888080597,0.9870517253875732,0.9870517253875732,0.0,164.66534423828125,175.0,64441.1875,0.0,3092.125732421875,1.0,278.8564147949219,282.8549194335937,296.7633361816406,301.0084533691406,293.1499938964844,293.1499938964844,278.54998779296875,33940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283949732780457,1.0,0.0,0.0,3.870781898498535,3.870807647705078,9.99748294816527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.634765625,0.0,1776.6131591796875,1895.4371337890625,0.0,3666.420654296875,0.9532502293586732,1.0,0.0,3.0,1.0,0.0
17931720,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.969012975692749,0.5500580072402954,0.4957973957061767,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.6560891270637512,0.5841588973999023,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8853684663772583,0.4289206564426422,0.3008756935596466,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8742767572402954,0.4129796922206878,0.3925373256206512,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7190204858779907,0.2245177775621414,1.019992470741272,284.9637145996094,284.95001220703125,303.7671813964844,293.6742248535156,299.7252502441406,297.3050842285156,284.9491577148437,1.0,0.6230671405792236,0.4835934340953827,0.4835934340953827,1.0,1.0,-3.354428768157959,1.243443727493286,2.110985040664673,0.4858405888080597,0.9870517253875732,0.9870517253875732,0.0,164.66534423828125,175.0,64441.1875,0.0,3092.125732421875,1.0,278.8564147949219,282.8549194335937,296.7633361816406,301.0084533691406,293.1499938964844,293.1499938964844,278.54998779296875,33940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283949732780457,1.0,0.0,0.0,3.870781898498535,3.870807647705078,9.99748294816527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.634765625,0.0,1776.6131591796875,1895.4371337890625,0.0,3666.420654296875,0.9532502293586732,1.0,0.0,3.0,1.0,0.0
17931780,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9644498825073242,0.546593189239502,0.4930052757263183,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6590521931648254,0.5891512632369995,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8840553760528564,0.4302297532558441,0.302132099866867,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8726347088813782,0.4136288166046142,0.3936928510665893,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7191737294197083,0.2260057628154754,1.0294009447097778,284.8445129394531,284.95001220703125,303.78424072265625,293.6757202148437,298.7650146484375,297.3000793457031,284.8404541015625,1.0,0.6271378397941589,0.1611978113651275,0.1611978113651275,1.0,1.0,-3.3712971210479736,0.3528645932674408,3.018432378768921,-0.4077906906604767,0.785733699798584,0.785733699798584,0.0,166.8461456298828,178.0,58845.8671875,0.0,3149.172607421875,1.0,278.5591125488281,282.8484802246094,296.6281433105469,300.5166015625,293.1499938964844,293.1499938964844,278.8500061035156,45393.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228845834732056,1.0,0.0,0.0,3.293974161148072,3.293996572494507,7.239918318191485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.744140625,0.0,1235.402587890625,1895.4371337890625,0.0,3615.7548828125,0.8402465581893921,1.0,0.0,3.0,1.0,0.0
17931840,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9644498825073242,0.546593189239502,0.4930052757263183,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6590521931648254,0.5891512632369995,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8840553760528564,0.4302297532558441,0.302132099866867,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8726347088813782,0.4136288166046142,0.3936928510665893,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7191737294197083,0.2260057628154754,1.0294009447097778,284.8445129394531,284.95001220703125,303.78424072265625,293.6757202148437,298.7650146484375,297.3000793457031,284.8404541015625,1.0,0.6271378397941589,0.1611978113651275,0.1611978113651275,1.0,1.0,-3.3712971210479736,0.3528645932674408,3.018432378768921,-0.4077906906604767,0.785733699798584,0.785733699798584,0.0,166.8461456298828,178.0,58845.8671875,0.0,3149.172607421875,1.0,278.5591125488281,282.8484802246094,296.6281433105469,300.5166015625,293.1499938964844,293.1499938964844,278.8500061035156,45393.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228845834732056,1.0,0.0,0.0,3.293974161148072,3.293996572494507,7.239918318191485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.744140625,0.0,1235.402587890625,1895.4371337890625,0.0,3615.7548828125,0.8402465581893921,1.0,0.0,3.0,1.0,0.0
17931900,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9624643921852112,0.5464345812797546,0.4924266040325165,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6610035300254822,0.5920237302780151,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8833942413330078,0.431667149066925,0.3029407560825348,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8716611266136169,0.4144771993160248,0.3943034708499908,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7188076972961426,0.2267977446317672,1.0327619314193726,284.95263671875,284.95001220703125,303.7927551269531,293.6766052246094,298.7694702148437,297.3033447265625,284.95703125,1.0,0.6292482614517212,0.0,0.0,1.0,1.0,-3.379800319671631,2.1661648133886047e-05,3.3797786235809326,-0.7623681426048279,0.8347902297973633,0.8347902297973633,0.0,168.0468292236328,178.0,58090.55078125,0.0,3178.71533203125,1.0,278.7923583984375,282.9891052246094,296.56463623046875,300.24481201171875,293.1499938964844,293.1499938964844,278.8500061035156,38224.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079012870788574,1.0,0.0,0.0,3.300891876220703,3.300913095474243,7.270359674294014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1572265625,0.0,1193.400390625,1895.4371337890625,0.0,3477.116455078125,0.8331741690635681,1.0,0.0,3.0,1.0,0.0
17931960,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9606850147247314,0.5465035438537598,0.4924988150596618,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6630458235740662,0.5952892303466797,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8828543424606323,0.4332889318466186,0.3040665984153747,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.870755136013031,0.415485143661499,0.3952544331550598,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7184205055236816,0.2276355773210525,1.0367013216018677,284.9609680175781,284.95001220703125,303.8012084960937,293.67755126953125,298.77587890625,297.307861328125,284.9629211425781,1.0,0.6313003897666931,0.1601696163415908,0.1601696163415908,1.0,1.0,-3.391069173812866,0.2851151525974273,3.105953931808472,-0.4803935885429382,0.8422679305076599,0.8422679305076599,0.0,169.62522888183594,181.0,58239.109375,0.0,3210.415283203125,1.0,278.8391418457031,282.9954528808594,296.5895690917969,300.2958679199219,293.1499938964844,293.1499938964844,279.1499938964844,35945.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998892307281494,1.0,0.0,0.0,3.345515012741089,3.345536231994629,7.468257194886974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.533203125,0.0,1219.690185546875,1895.4371337890625,0.0,3402.552001953125,0.8377999067306519,1.0,0.0,3.0,1.0,0.0
17932020,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9574750661849976,0.5471689701080322,0.4928577542304992,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9990000128746032,0.6673498749732971,0.6014293432235718,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8821530342102051,0.4369423687458038,0.306488037109375,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8693141937255859,0.4178629219532013,0.3973660767078399,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.7178164124488831,0.2294176816940307,1.044636368751526,285.23321533203125,284.95001220703125,303.818115234375,293.6797180175781,299.60797119140625,297.31854248046875,285.249267578125,1.0,0.6353075504302979,0.4805088341236114,0.4805088341236114,1.0,1.0,-3.413867712020874,1.2137047052383425,2.2001631259918213,0.442376971244812,1.0,1.0,0.0,172.74053955078125,184.0,61349.17578125,0.0,3272.981689453125,1.0,279.1397399902344,283.2117919921875,296.6503295898437,300.4095764160156,293.1499938964844,293.1499938964844,278.8500061035156,29298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890960693359375,1.0,0.0,0.0,3.587471008300781,3.5874931812286377,8.587566071582842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4609375,0.0,1415.423828125,1895.4371337890625,0.0,3319.190673828125,0.8873307704925537,1.0,0.0,3.0,1.0,0.0
17932080,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.9574750661849976,0.5471689701080322,0.4928577542304992,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9990000128746032,0.6673498749732971,0.6014293432235718,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8821530342102051,0.4369423687458038,0.306488037109375,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8693141937255859,0.4178629219532013,0.3973660767078399,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.7178164124488831,0.2294176816940307,1.044636368751526,285.23321533203125,284.95001220703125,303.818115234375,293.6797180175781,299.60797119140625,297.31854248046875,285.249267578125,1.0,0.6353075504302979,0.4805088341236114,0.4805088341236114,1.0,1.0,-3.413867712020874,1.2137047052383425,2.2001631259918213,0.442376971244812,1.0,1.0,0.0,172.74053955078125,184.0,61349.17578125,0.0,3272.981689453125,1.0,279.1397399902344,283.2117919921875,296.6503295898437,300.4095764160156,293.1499938964844,293.1499938964844,278.8500061035156,29298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890960693359375,1.0,0.0,0.0,3.587471008300781,3.5874931812286377,8.587566071582842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4609375,0.0,1415.423828125,1895.4371337890625,0.0,3319.190673828125,0.8873307704925537,1.0,0.0,3.0,1.0,0.0
17932140,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9563591480255128,0.5485045313835144,0.4942400157451629,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.9990000128746032,0.6725580096244812,0.6050969958305359,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.8832772374153137,0.441187173128128,0.3095102608203888,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.8696296811103821,0.4208256006240845,0.4002220332622528,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.7185495495796204,0.2315369248390197,1.0543760061264038,285.284423828125,284.95001220703125,303.8349304199219,293.68218994140625,300.31024169921875,297.3357238769531,285.2839660644531,1.0,0.6396477222442627,0.8008480668067932,0.8008480668067932,1.0,1.0,-3.438722848892212,1.573340654373169,1.865382194519043,0.7959249019622803,1.0,1.0,0.0,175.10362243652344,187.0,66856.859375,0.0,3341.7568359375,1.0,278.8563232421875,283.1161804199219,296.7977294921875,301.0553283691406,293.1499938964844,293.1499938964844,278.54998779296875,31780.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189243316650392,1.0,0.0,0.0,3.754937648773194,3.7549617290496826,9.408030336999218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.9677734375,0.0,1620.6002197265625,1895.4371337890625,0.0,3579.228271484375,0.925719141960144,1.0,0.0,3.0,1.0,0.0
17932200,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9563591480255128,0.5485045313835144,0.4942400157451629,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.9990000128746032,0.6725580096244812,0.6050969958305359,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.8832772374153137,0.441187173128128,0.3095102608203888,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.8696296811103821,0.4208256006240845,0.4002220332622528,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.7185495495796204,0.2315369248390197,1.0543760061264038,285.284423828125,284.95001220703125,303.8349304199219,293.68218994140625,300.31024169921875,297.3357238769531,285.2839660644531,1.0,0.6396477222442627,0.8008480668067932,0.8008480668067932,1.0,1.0,-3.438722848892212,1.573340654373169,1.865382194519043,0.7959249019622803,1.0,1.0,0.0,175.10362243652344,187.0,66856.859375,0.0,3341.7568359375,1.0,278.8563232421875,283.1161804199219,296.7977294921875,301.0553283691406,293.1499938964844,293.1499938964844,278.54998779296875,31780.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189243316650392,1.0,0.0,0.0,3.754937648773194,3.7549617290496826,9.408030336999218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.9677734375,0.0,1620.6002197265625,1895.4371337890625,0.0,3579.228271484375,0.925719141960144,1.0,0.0,3.0,1.0,0.0
17932260,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9516443014144896,0.546291172504425,0.493306815624237,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.6747456192970276,0.6122720837593079,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8815620541572571,0.4430736601352691,0.3114007413387298,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8673467040061951,0.4217458367347717,0.4018010795116424,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7171677350997925,0.2323641031980514,1.0604723691940308,284.9195861816406,284.95001220703125,303.8516845703125,293.6849975585937,299.7620544433594,297.3252258300781,284.9046325683594,1.0,0.6439821124076843,0.4805088341236114,0.4805088341236114,1.0,1.0,-3.4577417373657227,1.2781928777694702,2.179548978805542,0.4968138337135315,0.953578770160675,0.953578770160675,0.0,178.23231506347656,190.0,67064.0625,0.0,3406.824951171875,1.0,278.5566711425781,282.7481689453125,296.77374267578125,301.19488525390625,293.1499938964844,293.1499938964844,278.25,34123.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940441906452179,1.0,0.0,0.0,3.842085361480713,3.842111110687256,9.849798061623003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.6015625,0.0,1742.779541015625,1895.4371337890625,0.0,3776.4619140625,0.9463385343551636,1.0,0.0,3.0,1.0,0.0
17932320,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9516443014144896,0.546291172504425,0.493306815624237,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.6747456192970276,0.6122720837593079,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8815620541572571,0.4430736601352691,0.3114007413387298,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8673467040061951,0.4217458367347717,0.4018010795116424,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7171677350997925,0.2323641031980514,1.0604723691940308,284.9195861816406,284.95001220703125,303.8516845703125,293.6849975585937,299.7620544433594,297.3252258300781,284.9046325683594,1.0,0.6439821124076843,0.4805088341236114,0.4805088341236114,1.0,1.0,-3.4577417373657227,1.2781928777694702,2.179548978805542,0.4968138337135315,0.953578770160675,0.953578770160675,0.0,178.23231506347656,190.0,67064.0625,0.0,3406.824951171875,1.0,278.5566711425781,282.7481689453125,296.77374267578125,301.19488525390625,293.1499938964844,293.1499938964844,278.25,34123.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940441906452179,1.0,0.0,0.0,3.842085361480713,3.842111110687256,9.849798061623003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.6015625,0.0,1742.779541015625,1895.4371337890625,0.0,3776.4619140625,0.9463385343551636,1.0,0.0,3.0,1.0,0.0
17932380,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.94208025932312,0.5419923663139343,0.4894164502620697,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.6733205914497375,0.6241015195846558,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8759987950325012,0.4431744217872619,0.3115579485893249,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8613905906677246,0.420838326215744,0.4011594653129577,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7123794555664062,0.2317439317703247,1.059061884880066,284.8236999511719,284.95001220703125,303.86834716796875,293.6881408691406,298.7774658203125,297.28955078125,284.8190002441406,1.0,0.6477289795875549,0.1601696163415908,0.1601696163415908,1.0,1.0,-3.465014934539795,0.3662093579769134,3.098805427551269,-0.4163498282432556,0.7598316669464111,0.7598316669464111,0.0,182.3263092041016,193.0,61068.64453125,0.0,3455.783447265625,1.0,278.2597045898437,282.767578125,296.6344299316406,300.6560974121094,293.1499938964844,293.1499938964844,278.54998779296875,45473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332633018493652,1.0,0.0,0.0,3.234094381332397,3.234116315841675,6.979088311709347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.30078125,0.0,1180.6181640625,1895.4371337890625,0.0,3711.016357421875,0.8253074884414673,1.0,0.0,3.0,1.0,0.0
17932440,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.94208025932312,0.5419923663139343,0.4894164502620697,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.6733205914497375,0.6241015195846558,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8759987950325012,0.4431744217872619,0.3115579485893249,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8613905906677246,0.420838326215744,0.4011594653129577,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7123794555664062,0.2317439317703247,1.059061884880066,284.8236999511719,284.95001220703125,303.86834716796875,293.6881408691406,298.7774658203125,297.28955078125,284.8190002441406,1.0,0.6477289795875549,0.1601696163415908,0.1601696163415908,1.0,1.0,-3.465014934539795,0.3662093579769134,3.098805427551269,-0.4163498282432556,0.7598316669464111,0.7598316669464111,0.0,182.3263092041016,193.0,61068.64453125,0.0,3455.783447265625,1.0,278.2597045898437,282.767578125,296.6344299316406,300.6560974121094,293.1499938964844,293.1499938964844,278.54998779296875,45473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332633018493652,1.0,0.0,0.0,3.234094381332397,3.234116315841675,6.979088311709347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.30078125,0.0,1180.6181640625,1895.4371337890625,0.0,3711.016357421875,0.8253074884414673,1.0,0.0,3.0,1.0,0.0
17932500,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9390877485275269,0.541655957698822,0.4886659383773803,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6736263036727905,0.6283577084541321,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8745571374893188,0.444374680519104,0.3121593296527862,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8595858216285706,0.4212983250617981,0.401334673166275,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7107669711112976,0.2318949997425079,1.0591472387313845,284.9505920410156,284.95001220703125,303.8766784667969,293.6898193359375,298.7745361328125,297.2834167480469,284.95068359375,1.0,0.6495833396911621,0.0,0.0,1.0,1.0,-3.470259189605713,2.2640590032096952e-05,3.4702365398406982,-0.7836460471153259,0.8206998109817505,0.8206998109817505,0.0,183.8968963623047,193.0,60005.8359375,0.0,3481.428955078125,1.0,278.4896545410156,282.9295654296875,296.5740051269531,300.3741149902344,293.1499938964844,293.1499938964844,278.54998779296875,37858.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180177450180054,1.0,0.0,0.0,3.2288568019866943,3.228877305984497,6.956501010790817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0107421875,0.0,1125.461669921875,1895.4371337890625,0.0,3570.853759765625,0.8171213269233704,1.0,0.0,3.0,1.0,0.0
17932560,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9367164969444276,0.5415549874305725,0.4886002540588379,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.6742602586746216,0.6324160695075989,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8735978007316589,0.4458228647708893,0.3131565153598785,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8582250475883484,0.4220152795314789,0.4019847810268402,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.709537923336029,0.232236236333847,1.0606210231781006,284.95721435546875,284.95001220703125,303.8849792480469,293.69158935546875,298.7757263183594,297.2808532714844,284.9593811035156,1.0,0.6513470411300659,0.1596252471208572,0.1596252471208572,1.0,1.0,-3.478828191757202,0.2952791750431061,3.183548927307129,-0.491025447845459,0.8238564729690552,0.8238564729690552,0.0,185.69374084472656,196.0,59967.73046875,0.0,3509.449951171875,1.0,278.5381164550781,282.9417419433594,296.6005554199219,300.4180603027344,293.1499938964844,293.1499938964844,278.8500061035156,36389.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909803032875061,1.0,0.0,0.0,3.2514805793762207,3.2515010833740234,7.054327966216078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5029296875,0.0,1135.946044921875,1895.4371337890625,0.0,3494.775634765625,0.8177953362464905,1.0,0.0,3.0,1.0,0.0
17932620,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.932842254638672,0.5419957637786865,0.4887617528438568,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.6764088869094849,0.6385197639465332,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8724827170372009,0.4492941796779632,0.3154352307319641,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8563290238380432,0.4240189790725708,0.4037106335163116,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7078617811203003,0.2333266139030456,1.0651421546936035,285.2132873535156,284.95001220703125,303.90155029296875,293.6954040527344,299.6131591796875,297.2832946777344,285.2273864746094,1.0,0.6547253131866455,0.4788757562637329,0.4788757562637329,1.0,1.0,-3.4966111183166504,1.2420998811721802,2.25451135635376,0.4508982598781585,1.0,1.0,0.0,189.0194549560547,199.0,63255.296875,0.0,3564.0556640625,1.0,278.8386535644531,283.1390075683594,296.6641540527344,300.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,28462.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005769491195679,1.0,0.0,0.0,3.506021499633789,3.506042718887329,8.20205059426371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6962890625,0.0,1324.634033203125,1895.4371337890625,0.0,3408.962158203125,0.8694276213645935,1.0,0.0,3.0,1.0,0.0
