time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932680,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.932842254638672,0.5419957637786865,0.4887617528438568,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.6764088869094849,0.6385197639465332,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8724827170372009,0.4492941796779632,0.3154352307319641,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8563290238380432,0.4240189790725708,0.4037106335163116,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7078617811203003,0.2333266139030456,1.0651421546936035,285.2132873535156,284.95001220703125,303.90155029296875,293.6954040527344,299.6131591796875,297.2832946777344,285.2273864746094,1.0,0.6547253131866455,0.4788757562637329,0.4788757562637329,1.0,1.0,-3.4966111183166504,1.2420998811721802,2.25451135635376,0.4508982598781585,1.0,1.0,0.0,189.0194549560547,199.0,63255.296875,0.0,3564.0556640625,1.0,278.8386535644531,283.1390075683594,296.6641540527344,300.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,28462.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005769491195679,1.0,0.0,0.0,3.506021499633789,3.506042718887329,8.20205059426371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6962890625,0.0,1324.634033203125,1895.4371337890625,0.0,3408.962158203125,0.8694276213645935,1.0,0.0,3.0,1.0,0.0
17932740,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9314820766448976,0.5429697632789612,0.4898624420166015,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.9990000128746032,0.6798481345176697,0.6420693397521973,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8733963370323181,0.4533117115497589,0.3183212578296661,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8563917875289917,0.4266035258769989,0.4062329232692718,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7080545425415039,0.2349041849374771,1.072388768196106,285.2308654785156,284.95001220703125,303.9180908203125,293.69952392578125,300.3277893066406,297.2951354980469,285.2293395996094,1.0,0.658458948135376,0.798126220703125,0.798126220703125,1.0,1.0,-3.517423152923584,1.6104705333709717,1.9069525003433228,0.8138916492462158,1.0,1.0,0.0,191.3526153564453,202.0,68979.3671875,0.0,3626.047119140625,1.0,278.5587463378906,283.00848388671875,296.8121643066406,301.2059020996094,293.1499938964844,293.1499938964844,278.25,31035.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281564354896544,1.0,0.0,0.0,3.710657119750977,3.710680723190308,9.187448881675664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.7451171875,0.0,1563.9412841796875,1895.4371337890625,0.0,3664.2314453125,0.9151722192764282,1.0,0.0,3.0,1.0,0.0
17932800,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9314820766448976,0.5429697632789612,0.4898624420166015,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.9990000128746032,0.6798481345176697,0.6420693397521973,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8733963370323181,0.4533117115497589,0.3183212578296661,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8563917875289917,0.4266035258769989,0.4062329232692718,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7080545425415039,0.2349041849374771,1.072388768196106,285.2308654785156,284.95001220703125,303.9180908203125,293.69952392578125,300.3277893066406,297.2951354980469,285.2293395996094,1.0,0.658458948135376,0.798126220703125,0.798126220703125,1.0,1.0,-3.517423152923584,1.6104705333709717,1.9069525003433228,0.8138916492462158,1.0,1.0,0.0,191.3526153564453,202.0,68979.3671875,0.0,3626.047119140625,1.0,278.5587463378906,283.00848388671875,296.8121643066406,301.2059020996094,293.1499938964844,293.1499938964844,278.25,31035.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281564354896544,1.0,0.0,0.0,3.710657119750977,3.710680723190308,9.187448881675664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.7451171875,0.0,1563.9412841796875,1895.4371337890625,0.0,3664.2314453125,0.9151722192764282,1.0,0.0,3.0,1.0,0.0
17932860,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.925056517124176,0.5404044985771179,0.4886497855186462,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9969260096549988,0.6804442405700684,0.6448033452033997,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8705045580863953,0.4549215137958526,0.3200581967830658,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8529813885688782,0.4271010756492615,0.4074682891368866,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7051877975463867,0.2352278381586074,1.0764148235321045,284.8497314453125,284.95001220703125,303.9345703125,293.7039794921875,299.7612609863281,297.2802429199219,284.8376770019531,1.0,0.6619113087654114,0.4788757562637329,0.4788757562637329,1.0,1.0,-3.527671813964844,1.3024932146072388,2.2251784801483154,0.5039260387420654,0.8932521343231201,0.8932521343231201,0.0,195.1934509277344,205.0,68876.3984375,0.0,3676.651123046875,1.0,278.2566223144531,282.6340637207031,296.7898254394531,301.3426818847656,293.1499938964844,293.1499938964844,278.1499938964844,35957.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491056799888612,1.0,0.0,0.0,3.7716598510742174,3.771685123443604,9.492012509326742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.96484375,0.0,1672.45458984375,1895.4371337890625,0.0,3854.901611328125,0.930420994758606,1.0,0.0,3.0,1.0,0.0
17932920,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.925056517124176,0.5404044985771179,0.4886497855186462,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9969260096549988,0.6804442405700684,0.6448033452033997,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8705045580863953,0.4549215137958526,0.3200581967830658,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8529813885688782,0.4271010756492615,0.4074682891368866,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7051877975463867,0.2352278381586074,1.0764148235321045,284.8497314453125,284.95001220703125,303.9345703125,293.7039794921875,299.7612609863281,297.2802429199219,284.8376770019531,1.0,0.6619113087654114,0.4788757562637329,0.4788757562637329,1.0,1.0,-3.527671813964844,1.3024932146072388,2.2251784801483154,0.5039260387420654,0.8932521343231201,0.8932521343231201,0.0,195.1934509277344,205.0,68876.3984375,0.0,3676.651123046875,1.0,278.2566223144531,282.6340637207031,296.7898254394531,301.3426818847656,293.1499938964844,293.1499938964844,278.1499938964844,35957.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491056799888612,1.0,0.0,0.0,3.7716598510742174,3.771685123443604,9.492012509326742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.96484375,0.0,1672.45458984375,1895.4371337890625,0.0,3854.901611328125,0.930420994758606,1.0,0.0,3.0,1.0,0.0
17932980,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9141225218772888,0.5367217659950256,0.4852221012115478,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9906606078147888,0.679772138595581,0.644140362739563,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.863963782787323,0.4554435610771179,0.3204513788223266,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8461097478866577,0.4263601303100586,0.4069244861602783,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6988267302513123,0.2345217913389206,1.0744516849517822,284.84344482421875,284.95001220703125,303.9510192871094,293.708740234375,298.77264404296875,297.25506591796875,284.8453369140625,1.0,0.6641672253608704,0.1596252471208572,0.1596252471208572,1.0,1.0,-3.520233631134033,0.3742514252662658,3.145982265472412,-0.4224152565002441,0.7640843391418457,0.7640843391418457,0.0,200.2525787353516,208.0,61570.1796875,0.0,3696.611572265625,1.0,278.1532592773437,282.7770080566406,296.6398620605469,300.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,45889.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366059303283693,1.0,0.0,0.0,3.185396909713745,3.1854183673858643,6.770495133423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0849609375,0.0,1139.6741943359375,1895.4371337890625,0.0,3741.538330078125,0.8153119683265686,1.0,0.0,3.0,1.0,0.0
17933040,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9141225218772888,0.5367217659950256,0.4852221012115478,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9906606078147888,0.679772138595581,0.644140362739563,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.863963782787323,0.4554435610771179,0.3204513788223266,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8461097478866577,0.4263601303100586,0.4069244861602783,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6988267302513123,0.2345217913389206,1.0744516849517822,284.84344482421875,284.95001220703125,303.9510192871094,293.708740234375,298.77264404296875,297.25506591796875,284.8453369140625,1.0,0.6641672253608704,0.1596252471208572,0.1596252471208572,1.0,1.0,-3.520233631134033,0.3742514252662658,3.145982265472412,-0.4224152565002441,0.7640843391418457,0.7640843391418457,0.0,200.2525787353516,208.0,61570.1796875,0.0,3696.611572265625,1.0,278.1532592773437,282.7770080566406,296.6398620605469,300.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,45889.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366059303283693,1.0,0.0,0.0,3.185396909713745,3.1854183673858643,6.770495133423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0849609375,0.0,1139.6741943359375,1895.4371337890625,0.0,3741.538330078125,0.8153119683265686,1.0,0.0,3.0,1.0,0.0
17933100,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9116761088371276,0.5365097522735596,0.4846278429031372,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9893553256988524,0.680834949016571,0.6447516083717346,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8629220128059387,0.45679971575737,0.3211756944656372,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8446779251098633,0.426870197057724,0.4071605801582336,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6973662376403809,0.2346575409173965,1.074452519416809,284.9505615234375,284.95001220703125,303.9592590332031,293.7112731933594,298.7749328613281,297.2554016113281,284.9518127441406,1.0,0.6653808355331421,0.0,0.0,1.0,1.0,-3.5213828086853027,2.320946623513009e-05,3.521359443664551,-0.7969419956207275,0.8170191645622253,0.8170191645622253,0.0,201.6223602294922,208.0,60902.82421875,0.0,3711.76318359375,1.0,278.3878479003906,282.9057312011719,296.5907287597656,300.443359375,293.1499938964844,293.1499938964844,278.45001220703125,37605.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213824272155762,1.0,0.0,0.0,3.217134952545166,3.2171552181243896,6.906083740432223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.92578125,0.0,1113.39013671875,1895.4371337890625,0.0,3601.910888671875,0.8134534358978271,1.0,0.0,3.0,1.0,0.0
17933160,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.909815788269043,0.5364415049552917,0.4846064746379852,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.988392174243927,0.6821118593215942,0.6459452509880066,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8623126149177551,0.458332896232605,0.3222440779209137,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8436478972434998,0.427582323551178,0.4078185558319092,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6963196992874146,0.2349613606929779,1.0757719278335571,284.95953369140625,284.95001220703125,303.96746826171875,293.7138671875,298.7801513671875,297.258056640625,284.9607849121094,1.0,0.6665601134300232,0.1587051302194595,0.1587051302194595,1.0,1.0,-3.526499032974243,0.2979171872138977,3.2285819053649902,-0.50096195936203,0.8235911726951599,0.8235911726951599,0.0,203.22335815429688,211.0,60876.1953125,0.0,3730.797607421875,1.0,278.43768310546875,282.9193115234375,296.6222229003906,300.494873046875,293.1499938964844,293.1499938964844,278.75,36030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133421778678894,1.0,0.0,0.0,3.2442400455474854,3.244260549545288,7.022945851531404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2314453125,0.0,1127.0634765625,1895.4371337890625,0.0,3527.59423828125,0.8157109022140503,1.0,0.0,3.0,1.0,0.0
17933220,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9072502851486206,0.5368689298629761,0.4847595989704132,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.987356424331665,0.685274064540863,0.648669958114624,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8620903491973877,0.4619105458259582,0.32459357380867,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8425801992416382,0.4295092821121216,0.4094733893871307,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6952522397041321,0.235950231552124,1.0797905921936035,285.2095031738281,284.95001220703125,303.98388671875,293.71929931640625,299.6229858398437,297.26837158203125,285.2231750488281,1.0,0.668985903263092,0.4761153757572174,0.4761153757572174,1.0,1.0,-3.5395729541778564,1.2521971464157104,2.2873759269714355,0.4493669271469116,1.0,1.0,0.0,205.9344940185547,214.0,64133.10546875,0.0,3771.458740234375,1.0,278.738525390625,283.11236572265625,296.6883239746094,300.6165771484375,293.1499938964844,293.1499938964844,278.45001220703125,28357.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043279886245728,1.0,0.0,0.0,3.4954674243927,3.49548864364624,8.152744612743845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.966796875,0.0,1313.1787109375,1895.4371337890625,0.0,3443.893310546875,0.8671290278434753,1.0,0.0,3.0,1.0,0.0
17933280,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9072502851486206,0.5368689298629761,0.4847595989704132,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.987356424331665,0.685274064540863,0.648669958114624,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8620903491973877,0.4619105458259582,0.32459357380867,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8425801992416382,0.4295092821121216,0.4094733893871307,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6952522397041321,0.235950231552124,1.0797905921936035,285.2095031738281,284.95001220703125,303.98388671875,293.71929931640625,299.6229858398437,297.26837158203125,285.2231750488281,1.0,0.668985903263092,0.4761153757572174,0.4761153757572174,1.0,1.0,-3.5395729541778564,1.2521971464157104,2.2873759269714355,0.4493669271469116,1.0,1.0,0.0,205.9344940185547,214.0,64133.10546875,0.0,3771.458740234375,1.0,278.738525390625,283.11236572265625,296.6883239746094,300.6165771484375,293.1499938964844,293.1499938964844,278.45001220703125,28357.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043279886245728,1.0,0.0,0.0,3.4954674243927,3.49548864364624,8.152744612743845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.966796875,0.0,1313.1787109375,1895.4371337890625,0.0,3443.893310546875,0.8671290278434753,1.0,0.0,3.0,1.0,0.0
17933340,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.907285213470459,0.5378776788711548,0.4858447015285492,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9883161783218384,0.689082145690918,0.6523655652999878,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8640693426132202,0.4660598039627075,0.3275431394577026,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.8435841202735901,0.4320189654827118,0.4118903279304504,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.696252703666687,0.2374392598867416,1.0864773988723757,285.2277526855469,284.95001220703125,304.00030517578125,293.7250671386719,300.3598937988281,297.284423828125,285.2263488769531,1.0,0.6722033023834229,0.7935256361961365,0.7935256361961365,1.0,1.0,-3.559819221496582,1.6297900676727295,1.9300291538238523,0.8217146396636963,1.0,1.0,0.0,207.46519470214844,217.0,69992.1875,0.0,3828.87548828125,1.0,278.45703125,282.97857666015625,296.8374328613281,301.2947082519531,293.1499938964844,293.1499938964844,278.1499938964844,30941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315906763076782,1.0,0.0,0.0,3.705047130584717,3.705070734024048,9.159689398074988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.564453125,0.0,1556.8575439453125,1895.4371337890625,0.0,3695.712646484375,0.9138349890708924,1.0,0.0,3.0,1.0,0.0
17933400,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.907285213470459,0.5378776788711548,0.4858447015285492,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9883161783218384,0.689082145690918,0.6523655652999878,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8640693426132202,0.4660598039627075,0.3275431394577026,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.8435841202735901,0.4320189654827118,0.4118903279304504,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.696252703666687,0.2374392598867416,1.0864773988723757,285.2277526855469,284.95001220703125,304.00030517578125,293.7250671386719,300.3598937988281,297.284423828125,285.2263488769531,1.0,0.6722033023834229,0.7935256361961365,0.7935256361961365,1.0,1.0,-3.559819221496582,1.6297900676727295,1.9300291538238523,0.8217146396636963,1.0,1.0,0.0,207.46519470214844,217.0,69992.1875,0.0,3828.87548828125,1.0,278.45703125,282.97857666015625,296.8374328613281,301.2947082519531,293.1499938964844,293.1499938964844,278.1499938964844,30941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315906763076782,1.0,0.0,0.0,3.705047130584717,3.705070734024048,9.159689398074988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.564453125,0.0,1556.8575439453125,1895.4371337890625,0.0,3695.712646484375,0.9138349890708924,1.0,0.0,3.0,1.0,0.0
17933460,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9024000763893129,0.5353402495384216,0.4846604764461517,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9854819178581238,0.6896963715553284,0.653998613357544,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8619462251663208,0.4677382111549377,0.3293380737304687,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8408825397491455,0.4323994517326355,0.4130251705646515,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6938640475273132,0.2376431822776794,1.0899873971939087,284.841796875,284.95001220703125,304.0166931152344,293.73114013671875,299.77606201171875,297.27081298828125,284.8301086425781,1.0,0.6752362251281738,0.4761153757572174,0.4761153757572174,1.0,1.0,-3.5681252479553223,1.3122540712356567,2.255871057510376,0.5026882290840149,0.8857821226119995,0.8857821226119995,0.0,211.0470733642578,220.0,69771.625,0.0,3874.15087890625,1.0,278.1566467285156,282.602783203125,296.81549072265625,301.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,36252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521931409835817,1.0,0.0,0.0,3.760730028152466,3.7607553005218506,9.437079597773844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.7568359375,0.0,1661.8326416015625,1895.4371337890625,0.0,3882.69775390625,0.9280214905738832,1.0,0.0,3.0,1.0,0.0
17933520,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9024000763893129,0.5353402495384216,0.4846604764461517,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9854819178581238,0.6896963715553284,0.653998613357544,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8619462251663208,0.4677382111549377,0.3293380737304687,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8408825397491455,0.4323994517326355,0.4130251705646515,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6938640475273132,0.2376431822776794,1.0899873971939087,284.841796875,284.95001220703125,304.0166931152344,293.73114013671875,299.77606201171875,297.27081298828125,284.8301086425781,1.0,0.6752362251281738,0.4761153757572174,0.4761153757572174,1.0,1.0,-3.5681252479553223,1.3122540712356567,2.255871057510376,0.5026882290840149,0.8857821226119995,0.8857821226119995,0.0,211.0470733642578,220.0,69771.625,0.0,3874.15087890625,1.0,278.1566467285156,282.602783203125,296.81549072265625,301.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,36252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521931409835817,1.0,0.0,0.0,3.760730028152466,3.7607553005218506,9.437079597773844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.7568359375,0.0,1661.8326416015625,1895.4371337890625,0.0,3882.69775390625,0.9280214905738832,1.0,0.0,3.0,1.0,0.0
17933580,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8941731452941895,0.531849205493927,0.4813892543315887,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9795342683792114,0.6890156865119934,0.6533469557762146,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8567631244659424,0.4684644639492035,0.3298479616641998,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8352821469306946,0.431649386882782,0.4124446809291839,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6884429454803467,0.2368814349174499,1.0876612663269043,284.8493347167969,284.95001220703125,304.0331115722656,293.7375793457031,298.78863525390625,297.2472839355469,284.8565979003906,1.0,0.6772583723068237,0.1587051302194595,0.1587051302194595,1.0,1.0,-3.560530424118042,0.3787426054477691,3.1817879676818848,-0.4288064837455749,0.7722663879394531,0.7722663879394531,0.0,215.7354736328125,223.0,62258.5546875,0.0,3891.48193359375,1.0,278.1501770019531,282.7752990722656,296.6656799316406,300.7552795410156,293.1499938964844,293.1499938964844,278.45001220703125,45881.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380389451980592,1.0,0.0,0.0,3.2115094661712646,3.211531400680542,6.88195370912581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3115234375,0.0,1162.90869140625,1895.4371337890625,0.0,3754.59814453125,0.8212258815765381,1.0,0.0,3.0,1.0,0.0
17933640,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8941731452941895,0.531849205493927,0.4813892543315887,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9795342683792114,0.6890156865119934,0.6533469557762146,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8567631244659424,0.4684644639492035,0.3298479616641998,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8352821469306946,0.431649386882782,0.4124446809291839,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6884429454803467,0.2368814349174499,1.0876612663269043,284.8493347167969,284.95001220703125,304.0331115722656,293.7375793457031,298.78863525390625,297.2472839355469,284.8565979003906,1.0,0.6772583723068237,0.1587051302194595,0.1587051302194595,1.0,1.0,-3.560530424118042,0.3787426054477691,3.1817879676818848,-0.4288064837455749,0.7722663879394531,0.7722663879394531,0.0,215.7354736328125,223.0,62258.5546875,0.0,3891.48193359375,1.0,278.1501770019531,282.7752990722656,296.6656799316406,300.7552795410156,293.1499938964844,293.1499938964844,278.45001220703125,45881.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380389451980592,1.0,0.0,0.0,3.2115094661712646,3.211531400680542,6.88195370912581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3115234375,0.0,1162.90869140625,1895.4371337890625,0.0,3754.59814453125,0.8212258815765381,1.0,0.0,3.0,1.0,0.0
17933700,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8922827839851379,0.5316720008850098,0.4808231890201568,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9783133864402772,0.6900128722190857,0.653895378112793,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8560300469398499,0.4699138700962066,0.3306300342082977,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8341168761253357,0.4321407079696655,0.4126571714878082,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6871808171272278,0.2369823902845382,1.0874853134155271,284.95233154296875,284.95001220703125,304.04132080078125,293.74090576171875,298.7912902832031,297.2482604980469,284.954833984375,1.0,0.6783883571624756,0.0,0.0,1.0,1.0,-3.5614688396453857,2.3570959456264973e-05,3.5614452362060547,-0.8077288866043091,0.825415849685669,0.825415849685669,0.0,217.01470947265625,223.0,61635.8828125,0.0,3905.867431640625,1.0,278.38934326171875,282.8930358886719,296.62176513671875,300.51666259765625,293.1499938964844,293.1499938964844,278.45001220703125,37380.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231858849525452,1.0,0.0,0.0,3.2635726928710938,3.263593435287476,7.106895054675988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2373046875,0.0,1153.481201171875,1895.4371337890625,0.0,3618.530517578125,0.8228962421417236,1.0,0.0,3.0,1.0,0.0
17933760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.890820324420929,0.5316203832626343,0.4808128476142883,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9774035215377808,0.6911976337432861,0.6550049185752869,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.855644941329956,0.4715195894241333,0.3317496180534363,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8332743644714355,0.43281951546669,0.4132837355136871,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6862685084342957,0.2372425198554992,1.088606834411621,284.96209716796875,284.95001220703125,304.0495300292969,293.74432373046875,298.7966613769531,297.25128173828125,284.962890625,1.0,0.6794901490211487,0.1571775376796722,0.1571775376796722,1.0,1.0,-3.566296100616455,0.2962639927864074,3.2700321674346924,-0.5132997035980225,0.8343954086303711,0.8343954086303711,0.0,218.56765747070312,226.0,61659.515625,0.0,3924.290283203125,1.0,278.4382629394531,282.905517578125,296.6557006835937,300.576171875,293.1499938964844,293.1499938964844,278.75,35694.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155314564704896,1.0,0.0,0.0,3.297070264816284,3.297091007232666,7.253535159179592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.095703125,0.0,1172.756103515625,1895.4371337890625,0.0,3547.864501953125,0.8268756866455078,1.0,0.0,3.0,1.0,0.0
17933820,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8887331485748291,0.5320534706115723,0.4809794723987579,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.976405382156372,0.6941438317298889,0.6575340628623962,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8556826710700989,0.4752239882946014,0.3341878056526184,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8323962688446045,0.4346550703048706,0.4148581624031067,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6853163838386536,0.2381327003240585,1.0921951532363892,285.2101135253906,284.95001220703125,304.06597900390625,293.7514038085937,299.6287841796875,297.261962890625,285.22393798828125,1.0,0.6817649602890015,0.4715326130390167,0.4715326130390167,1.0,1.0,-3.5786266326904297,1.256011724472046,2.322614908218384,0.442806988954544,1.0,1.0,0.0,221.244384765625,229.0,64800.6796875,0.0,3963.765625,1.0,278.7392883300781,283.0992431640625,296.7219543457031,300.6963195800781,293.1499938964844,293.1499938964844,278.45001220703125,28800.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906908631324768,1.0,0.0,0.0,3.5424022674560547,3.542423963546753,8.373153832508251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.40625,0.0,1364.446044921875,1895.4371337890625,0.0,3467.892333984375,0.8770037889480591,1.0,0.0,3.0,1.0,0.0
17933880,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8887331485748291,0.5320534706115723,0.4809794723987579,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.976405382156372,0.6941438317298889,0.6575340628623962,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8556826710700989,0.4752239882946014,0.3341878056526184,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8323962688446045,0.4346550703048706,0.4148581624031067,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6853163838386536,0.2381327003240585,1.0921951532363892,285.2101135253906,284.95001220703125,304.06597900390625,293.7514038085937,299.6287841796875,297.261962890625,285.22393798828125,1.0,0.6817649602890015,0.4715326130390167,0.4715326130390167,1.0,1.0,-3.5786266326904297,1.256011724472046,2.322614908218384,0.442806988954544,1.0,1.0,0.0,221.244384765625,229.0,64800.6796875,0.0,3963.765625,1.0,278.7392883300781,283.0992431640625,296.7219543457031,300.6963195800781,293.1499938964844,293.1499938964844,278.45001220703125,28800.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906908631324768,1.0,0.0,0.0,3.5424022674560547,3.542423963546753,8.373153832508251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.40625,0.0,1364.446044921875,1895.4371337890625,0.0,3467.892333984375,0.8770037889480591,1.0,0.0,3.0,1.0,0.0
17933940,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.8890082240104675,0.5332459807395935,0.4821614921092987,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9775684475898744,0.697900116443634,0.6611201167106628,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8578295111656189,0.4796306192874908,0.3372803330421448,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.8334837555885315,0.4371817111968994,0.4172475636005401,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.6863658428192139,0.2395894974470138,1.098599195480347,285.2573547363281,284.95001220703125,304.0824584960937,293.7588195800781,300.3924560546875,297.27978515625,285.2565612792969,1.0,0.6848691701889038,0.7858876585960388,0.7858876585960388,1.0,1.0,-3.59865665435791,1.6463781595230105,1.9522784948349,0.8280386924743652,1.0,1.0,0.0,222.6798248291016,232.0,70684.0,0.0,4021.487060546875,1.0,278.45672607421875,282.9918518066406,296.8685607910156,301.3685913085937,293.1499938964844,293.1499938964844,278.1499938964844,31350.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933523416519165,1.0,0.0,0.0,3.729485988616944,3.7295098304748535,9.280924473387132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.46875,0.0,1587.8687744140625,1895.4371337890625,0.0,3713.394287109375,0.9196568727493286,1.0,0.0,3.0,1.0,0.0
17934000,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.8890082240104675,0.5332459807395935,0.4821614921092987,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9775684475898744,0.697900116443634,0.6611201167106628,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8578295111656189,0.4796306192874908,0.3372803330421448,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.8334837555885315,0.4371817111968994,0.4172475636005401,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.6863658428192139,0.2395894974470138,1.098599195480347,285.2573547363281,284.95001220703125,304.0824584960937,293.7588195800781,300.3924560546875,297.27978515625,285.2565612792969,1.0,0.6848691701889038,0.7858876585960388,0.7858876585960388,1.0,1.0,-3.59865665435791,1.6463781595230105,1.9522784948349,0.8280386924743652,1.0,1.0,0.0,222.6798248291016,232.0,70684.0,0.0,4021.487060546875,1.0,278.45672607421875,282.9918518066406,296.8685607910156,301.3685913085937,293.1499938964844,293.1499938964844,278.1499938964844,31350.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933523416519165,1.0,0.0,0.0,3.729485988616944,3.7295098304748535,9.280924473387132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.46875,0.0,1587.8687744140625,1895.4371337890625,0.0,3713.394287109375,0.9196568727493286,1.0,0.0,3.0,1.0,0.0
17934060,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8850216269493103,0.5309127569198608,0.4811870455741882,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9749529361724854,0.6984359622001648,0.6627189517021179,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8563492894172668,0.4815313518047333,0.3392527401447296,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8313335180282593,0.4375839233398437,0.4184212982654571,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6844284534454346,0.2397849112749099,1.1020886898040771,284.8636779785156,284.95001220703125,304.09893798828125,293.7665405273437,299.7859191894531,297.2672424316406,284.8495788574219,1.0,0.6878663301467896,0.4715326130390167,0.4715326130390167,1.0,1.0,-3.607409715652466,1.316869020462036,2.2905406951904297,0.4970217645168304,0.9079512357711792,0.9079512357711792,0.0,226.1359405517578,235.0,70523.890625,0.0,4068.163330078125,1.0,278.1568603515625,282.60723876953125,296.8486022949219,301.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,35278.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536377787590028,1.0,0.0,0.0,3.8018200397491455,3.8018453121185294,9.644426199884035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.236328125,0.0,1703.104736328125,1895.4371337890625,0.0,3895.674072265625,0.9370057582855223,1.0,0.0,3.0,1.0,0.0
17934120,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8850216269493103,0.5309127569198608,0.4811870455741882,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9749529361724854,0.6984359622001648,0.6627189517021179,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8563492894172668,0.4815313518047333,0.3392527401447296,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8313335180282593,0.4375839233398437,0.4184212982654571,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6844284534454346,0.2397849112749099,1.1020886898040771,284.8636779785156,284.95001220703125,304.09893798828125,293.7665405273437,299.7859191894531,297.2672424316406,284.8495788574219,1.0,0.6878663301467896,0.4715326130390167,0.4715326130390167,1.0,1.0,-3.607409715652466,1.316869020462036,2.2905406951904297,0.4970217645168304,0.9079512357711792,0.9079512357711792,0.0,226.1359405517578,235.0,70523.890625,0.0,4068.163330078125,1.0,278.1568603515625,282.60723876953125,296.8486022949219,301.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,35278.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536377787590028,1.0,0.0,0.0,3.8018200397491455,3.8018453121185294,9.644426199884035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.236328125,0.0,1703.104736328125,1895.4371337890625,0.0,3895.674072265625,0.9370057582855223,1.0,0.0,3.0,1.0,0.0
17934180,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8772058486938477,0.5272443890571594,0.4778040051460266,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.968554675579071,0.6972965002059937,0.6616876721382141,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8514841198921204,0.4822053611278534,0.3397480547428131,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8259788155555725,0.4366020262241363,0.4176638126373291,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6791829466819763,0.2388548254966735,1.0991761684417725,284.8616638183594,284.95001220703125,304.115478515625,293.77459716796875,298.8052062988281,297.2415466308594,284.8656311035156,1.0,0.6897521018981934,0.1571775376796722,0.1571775376796722,1.0,1.0,-3.598275661468506,0.3811302781105041,3.2171454429626465,-0.4363028705120086,0.7891921997070312,0.7891921997070312,0.0,231.02932739257807,238.0,63083.8828125,0.0,4082.680419921875,1.0,278.15020751953125,282.7674865722656,296.702392578125,300.8368225097656,293.1499938964844,293.1499938964844,278.45001220703125,44880.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396202564239502,1.0,0.0,0.0,3.2677667140960693,3.2677886486053467,7.125172487576492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.263671875,0.0,1207.5313720703125,1895.4371337890625,0.0,3768.9912109375,0.8335263729095459,1.0,0.0,3.0,1.0,0.0
17934240,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8772058486938477,0.5272443890571594,0.4778040051460266,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.968554675579071,0.6972965002059937,0.6616876721382141,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8514841198921204,0.4822053611278534,0.3397480547428131,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8259788155555725,0.4366020262241363,0.4176638126373291,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6791829466819763,0.2388548254966735,1.0991761684417725,284.8616638183594,284.95001220703125,304.115478515625,293.77459716796875,298.8052062988281,297.2415466308594,284.8656311035156,1.0,0.6897521018981934,0.1571775376796722,0.1571775376796722,1.0,1.0,-3.598275661468506,0.3811302781105041,3.2171454429626465,-0.4363028705120086,0.7891921997070312,0.7891921997070312,0.0,231.02932739257807,238.0,63083.8828125,0.0,4082.680419921875,1.0,278.15020751953125,282.7674865722656,296.702392578125,300.8368225097656,293.1499938964844,293.1499938964844,278.45001220703125,44880.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396202564239502,1.0,0.0,0.0,3.2677667140960693,3.2677886486053467,7.125172487576492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.263671875,0.0,1207.5313720703125,1895.4371337890625,0.0,3768.9912109375,0.8335263729095459,1.0,0.0,3.0,1.0,0.0
17934300,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8754329681396484,0.5270239114761353,0.4772089123725891,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.967231512069702,0.6981241106987,0.6620780825614929,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8508358597755432,0.483688473701477,0.3405533134937286,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8248499631881714,0.4370086789131164,0.4177996516227722,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6779394745826721,0.2388841211795807,1.0986924171447754,284.9554748535156,284.95001220703125,304.123779296875,293.7787475585937,298.8078918457031,297.2421875,284.9587097167969,1.0,0.6908020973205566,0.0,0.0,1.0,1.0,-3.5985682010650635,2.378189128648956e-05,3.5985443592071533,-0.8174864649772644,0.8361131548881531,0.8361131548881531,0.0,232.33468627929688,238.0,62373.08984375,0.0,4095.782470703125,1.0,278.390869140625,282.88189697265625,296.66180419921875,300.6029663085937,293.1499938964844,293.1499938964844,278.45001220703125,37415.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251492619514464,1.0,0.0,0.0,3.311453104019165,3.311474084854126,7.316957066905161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.78515625,0.0,1197.737060546875,1895.4371337890625,0.0,3636.60107421875,0.8336277604103088,1.0,0.0,3.0,1.0,0.0
17934360,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8741057515144348,0.5269661545753479,0.4771831333637237,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9662773013114928,0.6991776823997498,0.6630538702011108,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.850548267364502,0.4853503108024597,0.3417081832885742,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8240575790405273,0.4376242458820343,0.4183613359928131,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6770596504211426,0.2390860915184021,1.0995376110076904,284.96246337890625,284.95001220703125,304.132080078125,293.7829895019531,298.8133239746094,297.2451477050781,284.9633178710937,1.0,0.6918222308158875,0.1562345921993255,0.1562345921993255,1.0,1.0,-3.602855682373047,0.2967312037944793,3.306124448776245,-0.5224975943565369,0.8439332842826843,0.8439332842826843,0.0,233.896728515625,241.0,62417.51171875,0.0,4113.19921875,1.0,278.4388732910156,282.89068603515625,296.6966247558594,300.6656494140625,293.1499938964844,293.1499938964844,278.75,35665.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917724072933197,1.0,0.0,0.0,3.3489830493927,3.34900426864624,7.48374873182911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.103515625,0.0,1221.0540771484375,1895.4371337890625,0.0,3568.139892578125,0.8382377028465271,1.0,0.0,3.0,1.0,0.0
17934420,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8722648024559021,0.5274057388305664,0.4773479998111725,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.9652626514434814,0.7018980979919434,0.6653562784194946,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.850756824016571,0.4891906380653381,0.3442306518554687,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.823263943195343,0.4393556118011474,0.4198282957077026,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6761578321456909,0.2398779243230819,1.1026543378829956,285.2155456542969,284.95001220703125,304.1487121582031,293.79168701171875,299.6425476074219,297.25604248046875,285.2304077148437,1.0,0.6939423680305481,0.4687037765979767,0.4687037765979767,1.0,1.0,-3.6143085956573486,1.2625837326049805,2.351724863052368,0.4398861825466156,1.0,1.0,0.0,236.5559234619141,244.0,65468.8984375,0.0,4151.068359375,1.0,278.7398376464844,283.0919189453125,296.76239013671875,300.7809143066406,293.1499938964844,293.1499938964844,278.45001220703125,29299.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091609120368958,1.0,0.0,0.0,3.583268880844116,3.5832910537719727,8.567459985897585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7783203125,0.0,1410.969970703125,1895.4371337890625,0.0,3488.815185546875,0.8862549662590027,1.0,0.0,3.0,1.0,0.0
17934480,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8722648024559021,0.5274057388305664,0.4773479998111725,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.9652626514434814,0.7018980979919434,0.6653562784194946,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.850756824016571,0.4891906380653381,0.3442306518554687,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.823263943195343,0.4393556118011474,0.4198282957077026,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6761578321456909,0.2398779243230819,1.1026543378829956,285.2155456542969,284.95001220703125,304.1487121582031,293.79168701171875,299.6425476074219,297.25604248046875,285.2304077148437,1.0,0.6939423680305481,0.4687037765979767,0.4687037765979767,1.0,1.0,-3.6143085956573486,1.2625837326049805,2.351724863052368,0.4398861825466156,1.0,1.0,0.0,236.5559234619141,244.0,65468.8984375,0.0,4151.068359375,1.0,278.7398376464844,283.0919189453125,296.76239013671875,300.7809143066406,293.1499938964844,293.1499938964844,278.45001220703125,29299.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091609120368958,1.0,0.0,0.0,3.583268880844116,3.5832910537719727,8.567459985897585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7783203125,0.0,1410.969970703125,1895.4371337890625,0.0,3488.815185546875,0.8862549662590027,1.0,0.0,3.0,1.0,0.0
