time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934540,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8727534413337708,0.5287758708000183,0.4786344766616821,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9666252136230468,0.705613374710083,0.6688490509986877,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8530665040016174,0.4938756227493286,0.3474849760532379,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.824442446231842,0.4419018924236297,0.422196626663208,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.6772546172142029,0.241319790482521,1.1088542938232422,285.2874755859375,284.95001220703125,304.1654052734375,293.8007202148437,300.4276733398437,297.2756652832031,285.28729248046875,1.0,0.696947455406189,0.7811729907989502,0.7811729907989502,1.0,1.0,-3.6342737674713135,1.6621577739715576,1.9721161127090447,0.8341456055641174,1.0,1.0,0.0,237.87179565429688,247.0,71371.6328125,0.0,4209.25634765625,1.0,278.45654296875,283.006591796875,296.90753173828125,301.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,31740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351131319999696,1.0,0.0,0.0,3.752607107162476,3.752631425857544,9.396356404067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.4404296875,0.0,1617.5845947265625,1895.4371337890625,0.0,3727.917724609375,0.9251640439033508,1.0,0.0,3.0,1.0,0.0
17934600,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8727534413337708,0.5287758708000183,0.4786344766616821,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9666252136230468,0.705613374710083,0.6688490509986877,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8530665040016174,0.4938756227493286,0.3474849760532379,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.824442446231842,0.4419018924236297,0.422196626663208,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.6772546172142029,0.241319790482521,1.1088542938232422,285.2874755859375,284.95001220703125,304.1654052734375,293.8007202148437,300.4276733398437,297.2756652832031,285.28729248046875,1.0,0.696947455406189,0.7811729907989502,0.7811729907989502,1.0,1.0,-3.6342737674713135,1.6621577739715576,1.9721161127090447,0.8341456055641174,1.0,1.0,0.0,237.87179565429688,247.0,71371.6328125,0.0,4209.25634765625,1.0,278.45654296875,283.006591796875,296.90753173828125,301.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,31740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351131319999696,1.0,0.0,0.0,3.752607107162476,3.752631425857544,9.396356404067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.4404296875,0.0,1617.5845947265625,1895.4371337890625,0.0,3727.917724609375,0.9251640439033508,1.0,0.0,3.0,1.0,0.0
17934660,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8694279789924622,0.5266253352165222,0.4778423011302948,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9642301201820374,0.7060695886611938,0.6704067587852478,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8520912528038025,0.4959999024868011,0.3496341705322265,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8226850628852844,0.4423182904720306,0.4233987927436828,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6756917834281921,0.2415205091238021,1.1123745441436768,284.8893737792969,284.95001220703125,304.1821594238281,293.8100891113281,299.8032531738281,297.2641906738281,284.87371826171875,1.0,0.6999149918556213,0.4687037765979767,0.4687037765979767,1.0,1.0,-3.6434826850891113,1.3241841793060305,2.319298505783081,0.4944217205047607,0.9309470057487488,0.9309470057487488,0.0,241.2103271484375,250.0,71235.0625,0.0,4257.375,1.0,278.1565856933594,282.6169738769531,296.8899230957031,301.59405517578125,293.1499938964844,293.1499938964844,278.1499938964844,34614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547203183174132,1.0,0.0,0.0,3.834263801574707,3.834289312362671,9.809734820009908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.82421875,0.0,1737.106689453125,1895.4371337890625,0.0,3905.38525390625,0.9442954659461976,1.0,0.0,3.0,1.0,0.0
17934720,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8694279789924622,0.5266253352165222,0.4778423011302948,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9642301201820374,0.7060695886611938,0.6704067587852478,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8520912528038025,0.4959999024868011,0.3496341705322265,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8226850628852844,0.4423182904720306,0.4233987927436828,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6756917834281921,0.2415205091238021,1.1123745441436768,284.8893737792969,284.95001220703125,304.1821594238281,293.8100891113281,299.8032531738281,297.2641906738281,284.87371826171875,1.0,0.6999149918556213,0.4687037765979767,0.4687037765979767,1.0,1.0,-3.6434826850891113,1.3241841793060305,2.319298505783081,0.4944217205047607,0.9309470057487488,0.9309470057487488,0.0,241.2103271484375,250.0,71235.0625,0.0,4257.375,1.0,278.1565856933594,282.6169738769531,296.8899230957031,301.59405517578125,293.1499938964844,293.1499938964844,278.1499938964844,34614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547203183174132,1.0,0.0,0.0,3.834263801574707,3.834289312362671,9.809734820009908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.82421875,0.0,1737.106689453125,1895.4371337890625,0.0,3905.38525390625,0.9442954659461976,1.0,0.0,3.0,1.0,0.0
17934780,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8620917201042175,0.5227583050727844,0.4743635952472687,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9574922323226928,0.7044544816017151,0.6690157055854797,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8475155830383301,0.4966077804565429,0.350124716758728,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8174609541893005,0.4410910308361053,0.4224738776683807,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6706729531288147,0.2404416799545288,1.1090105772018433,284.8608093261719,284.95001220703125,304.1990051269531,293.8197937011719,298.822998046875,297.236328125,284.8629455566406,1.0,0.701688289642334,0.1562345921993255,0.1562345921993255,1.0,1.0,-3.633071422576904,0.3845286071300506,3.2485427856445312,-0.442551851272583,0.7976348996162415,0.7976348996162415,0.0,246.2816925048828,253.0,63916.51171875,0.0,4269.38623046875,1.0,278.1501770019531,282.7513122558594,296.7492370605469,300.93463134765625,293.1499938964844,293.1499938964844,278.45001220703125,44764.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301612854004,1.0,0.0,0.0,3.325373411178589,3.3253960609436035,7.378603186225519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.833984375,0.0,1260.854248046875,1895.4371337890625,0.0,3782.7158203125,0.844987154006958,1.0,0.0,3.0,1.0,0.0
17934840,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8620917201042175,0.5227583050727844,0.4743635952472687,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9574922323226928,0.7044544816017151,0.6690157055854797,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8475155830383301,0.4966077804565429,0.350124716758728,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8174609541893005,0.4410910308361053,0.4224738776683807,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6706729531288147,0.2404416799545288,1.1090105772018433,284.8608093261719,284.95001220703125,304.1990051269531,293.8197937011719,298.822998046875,297.236328125,284.8629455566406,1.0,0.701688289642334,0.1562345921993255,0.1562345921993255,1.0,1.0,-3.633071422576904,0.3845286071300506,3.2485427856445312,-0.442551851272583,0.7976348996162415,0.7976348996162415,0.0,246.2816925048828,253.0,63916.51171875,0.0,4269.38623046875,1.0,278.1501770019531,282.7513122558594,296.7492370605469,300.93463134765625,293.1499938964844,293.1499938964844,278.45001220703125,44764.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301612854004,1.0,0.0,0.0,3.325373411178589,3.3253960609436035,7.378603186225519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.833984375,0.0,1260.854248046875,1895.4371337890625,0.0,3782.7158203125,0.844987154006958,1.0,0.0,3.0,1.0,0.0
17934900,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8603724837303162,0.5224835872650146,0.4736991226673126,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9560095071792604,0.7050981521606445,0.6692086458206177,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.846882700920105,0.4981205463409424,0.3509336411952972,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8162786960601807,0.4413993060588836,0.4225047826766968,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6694110035896301,0.2404025495052337,1.1082024574279783,284.9574279785156,284.95001220703125,304.2074279785156,293.8247375488281,298.8258056640625,297.23651123046875,284.9603271484375,1.0,0.7026519775390625,0.0,0.0,1.0,1.0,-3.632510900497437,2.40564677369548e-05,3.6324868202209473,-0.8268894553184509,0.8462108969688416,0.8462108969688416,0.0,247.65142822265625,253.0,63123.296875,0.0,4280.83056640625,1.0,278.3923645019531,282.86883544921875,296.70965576171875,300.69793701171875,293.1499938964844,293.1499938964844,278.45001220703125,37342.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268686175346376,1.0,0.0,0.0,3.362866163253784,3.362887620925904,7.54592463181325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.318359375,0.0,1245.8175048828125,1895.4371337890625,0.0,3652.40576171875,0.8449668884277344,1.0,0.0,3.0,1.0,0.0
17934960,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8591618537902832,0.5224030613899231,0.4736450016498565,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9550073146820068,0.7060046792030334,0.670036256313324,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8466699719429016,0.4998330771923065,0.3521204590797424,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8154959082603455,0.4419389367103576,0.4229889810085296,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6685594320297241,0.2405486851930618,1.1087841987609863,284.9633483886719,284.95001220703125,304.2159118652344,293.8298034667969,298.8310241699219,297.2392883300781,284.9641418457031,1.0,0.7035900354385376,0.1553441882133484,0.1553441882133484,1.0,1.0,-3.636221647262573,0.2968565821647644,3.339365005493164,-0.5315945148468018,0.8536443710327148,0.8536443710327148,0.0,249.2259521484375,256.0,63155.64453125,0.0,4297.072265625,1.0,278.4394226074219,282.8768920898437,296.74493408203125,300.7614440917969,293.1499938964844,293.1499938964844,278.75,35663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195854067802428,1.0,0.0,0.0,3.3996660709381104,3.3996877670288086,7.711979037594574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1064453125,0.0,1269.740234375,1895.4371337890625,0.0,3585.331787109375,0.8494613766670227,1.0,0.0,3.0,1.0,0.0
17935020,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8575465083122253,0.5228326916694641,0.4737907946109772,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9539857506752014,0.7084877490997314,0.6720970869064331,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8470316529273987,0.5038130283355713,0.3547272980213165,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8147528171539307,0.4435594379901886,0.4243378937244415,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.6677139401435852,0.2412527650594711,1.1114689111709597,285.2227478027344,284.95001220703125,304.23291015625,293.8401184082031,299.6571044921875,297.2502136230469,285.2389221191406,1.0,0.705557644367218,0.4660325646400451,0.4660325646400451,1.0,1.0,-3.646793842315674,1.2681492567062378,2.3786444664001465,0.4366521835327148,1.0,1.0,0.0,251.86309814453125,259.0,66098.4921875,0.0,4333.13623046875,1.0,278.7402038574219,283.0874938964844,296.81036376953125,300.8707275390625,293.1499938964844,293.1499938964844,278.45001220703125,29821.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109642505645752,1.0,0.0,0.0,3.619627952575684,3.619650602340698,8.74220859259367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.9267578125,0.0,1453.7994384765625,1895.4371337890625,0.0,3505.550537109375,0.8948925733566284,1.0,0.0,3.0,1.0,0.0
17935080,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8575465083122253,0.5228326916694641,0.4737907946109772,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9539857506752014,0.7084877490997314,0.6720970869064331,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8470316529273987,0.5038130283355713,0.3547272980213165,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8147528171539307,0.4435594379901886,0.4243378937244415,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.6677139401435852,0.2412527650594711,1.1114689111709597,285.2227478027344,284.95001220703125,304.23291015625,293.8401184082031,299.6571044921875,297.2502136230469,285.2389221191406,1.0,0.705557644367218,0.4660325646400451,0.4660325646400451,1.0,1.0,-3.646793842315674,1.2681492567062378,2.3786444664001465,0.4366521835327148,1.0,1.0,0.0,251.86309814453125,259.0,66098.4921875,0.0,4333.13623046875,1.0,278.7402038574219,283.0874938964844,296.81036376953125,300.8707275390625,293.1499938964844,293.1499938964844,278.45001220703125,29821.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109642505645752,1.0,0.0,0.0,3.619627952575684,3.619650602340698,8.74220859259367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.9267578125,0.0,1453.7994384765625,1895.4371337890625,0.0,3505.550537109375,0.8948925733566284,1.0,0.0,3.0,1.0,0.0
17935140,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.8582361936569214,0.5243630409240723,0.4751690030097961,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.9555628895759584,0.7121614813804626,0.6754952073097229,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.8495224118232727,0.5087881088256836,0.3581511378288269,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.816068172454834,0.4461254179477691,0.4266842901706695,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.668876588344574,0.2426941394805908,1.117522120475769,285.3166198730469,284.95001220703125,304.25,293.8507995605469,300.46258544921875,297.2715148925781,285.3169250488281,1.0,0.7084708213806152,0.7767209410667419,0.7767209410667419,1.0,1.0,-3.666757106781006,1.6763468980789185,1.990410208702088,0.8399125933647156,1.0,1.0,0.0,253.050048828125,262.0,72042.0546875,0.0,4391.80615234375,1.0,278.4562072753906,283.0215148925781,296.9548034667969,301.539306640625,293.1499938964844,293.1499938964844,278.1499938964844,32109.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362432956695556,1.0,0.0,0.0,3.774310111999512,3.774334669113159,9.505357638772692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.513671875,0.0,1645.8131103515625,1895.4371337890625,0.0,3738.231201171875,0.930332899093628,1.0,0.0,3.0,1.0,0.0
17935200,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.8582361936569214,0.5243630409240723,0.4751690030097961,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.9555628895759584,0.7121614813804626,0.6754952073097229,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.8495224118232727,0.5087881088256836,0.3581511378288269,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.816068172454834,0.4461254179477691,0.4266842901706695,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.668876588344574,0.2426941394805908,1.117522120475769,285.3166198730469,284.95001220703125,304.25,293.8507995605469,300.46258544921875,297.2715148925781,285.3169250488281,1.0,0.7084708213806152,0.7767209410667419,0.7767209410667419,1.0,1.0,-3.666757106781006,1.6763468980789185,1.990410208702088,0.8399125933647156,1.0,1.0,0.0,253.050048828125,262.0,72042.0546875,0.0,4391.80615234375,1.0,278.4562072753906,283.0215148925781,296.9548034667969,301.539306640625,293.1499938964844,293.1499938964844,278.1499938964844,32109.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362432956695556,1.0,0.0,0.0,3.774310111999512,3.774334669113159,9.505357638772692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.513671875,0.0,1645.8131103515625,1895.4371337890625,0.0,3738.231201171875,0.930332899093628,1.0,0.0,3.0,1.0,0.0
17935260,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8554956912994385,0.5223777294158936,0.4745302200317383,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9534290432929992,0.7125378847122192,0.677000880241394,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8489857912063599,0.5111387372016907,0.3604737818241119,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8146207928657532,0.4465551674365997,0.4279070794582367,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6676578521728516,0.2429140210151672,1.1211154460906982,284.92144775390625,284.95001220703125,304.26739501953125,293.8617858886719,299.8216552734375,297.2612609863281,284.9045715332031,1.0,0.7114137411117554,0.4660325646400451,0.4660325646400451,1.0,1.0,-3.676410436630249,1.3303641080856323,2.3460464477539062,0.4925200045108795,0.9554902911186218,0.9554902911186218,0.0,256.27935791015625,265.0,71868.65625,0.0,4441.38427734375,1.0,278.1576843261719,282.6347045898437,296.9383544921875,301.6820373535156,293.1499938964844,293.1499938964844,278.1499938964844,34168.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552837014198304,1.0,0.0,0.0,3.856804609298706,3.856830358505249,9.92541231426003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.6630859375,0.0,1761.1676025390625,1895.4371337890625,0.0,3910.4345703125,0.9497771859169006,1.0,0.0,3.0,1.0,0.0
17935320,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8554956912994385,0.5223777294158936,0.4745302200317383,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9534290432929992,0.7125378847122192,0.677000880241394,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8489857912063599,0.5111387372016907,0.3604737818241119,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8146207928657532,0.4465551674365997,0.4279070794582367,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6676578521728516,0.2429140210151672,1.1211154460906982,284.92144775390625,284.95001220703125,304.26739501953125,293.8617858886719,299.8216552734375,297.2612609863281,284.9045715332031,1.0,0.7114137411117554,0.4660325646400451,0.4660325646400451,1.0,1.0,-3.676410436630249,1.3303641080856323,2.3460464477539062,0.4925200045108795,0.9554902911186218,0.9554902911186218,0.0,256.27935791015625,265.0,71868.65625,0.0,4441.38427734375,1.0,278.1576843261719,282.6347045898437,296.9383544921875,301.6820373535156,293.1499938964844,293.1499938964844,278.1499938964844,34168.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552837014198304,1.0,0.0,0.0,3.856804609298706,3.856830358505249,9.92541231426003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.6630859375,0.0,1761.1676025390625,1895.4371337890625,0.0,3910.4345703125,0.9497771859169006,1.0,0.0,3.0,1.0,0.0
17935380,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8486729264259338,0.5183354020118713,0.470980167388916,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9465029835700988,0.71046382188797,0.6752733588218689,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8446948528289795,0.511694610118866,0.3609726428985595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8094109296798706,0.4450956284999847,0.4268302023410797,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6629156470298767,0.2417154908180236,1.1174222230911257,284.8591003417969,284.95001220703125,304.28521728515625,293.8731689453125,298.8399658203125,297.23175048828125,284.8586120605469,1.0,0.7130928635597229,0.1553441882133484,0.1553441882133484,1.0,1.0,-3.6649420261383057,0.3873655200004577,3.2775766849517822,-0.4472009837627411,0.8054953217506409,0.8054953217506409,0.0,261.504150390625,253.0,64498.4140625,0.0,4451.203125,1.0,278.15020751953125,282.7261962890625,296.8044128417969,301.0392761230469,293.1499938964844,293.1499938964844,278.45001220703125,44263.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421439170837402,1.0,0.0,0.0,3.3803975582122803,3.380420446395874,7.624806812600582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9267578125,0.0,1310.663818359375,1895.4371337890625,0.0,3791.920654296875,0.8566573262214661,1.0,0.0,3.0,1.0,0.0
17935440,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8486729264259338,0.5183354020118713,0.470980167388916,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9465029835700988,0.71046382188797,0.6752733588218689,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8446948528289795,0.511694610118866,0.3609726428985595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8094109296798706,0.4450956284999847,0.4268302023410797,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6629156470298767,0.2417154908180236,1.1174222230911257,284.8591003417969,284.95001220703125,304.28521728515625,293.8731689453125,298.8399658203125,297.23175048828125,284.8586120605469,1.0,0.7130928635597229,0.1553441882133484,0.1553441882133484,1.0,1.0,-3.6649420261383057,0.3873655200004577,3.2775766849517822,-0.4472009837627411,0.8054953217506409,0.8054953217506409,0.0,261.504150390625,253.0,64498.4140625,0.0,4451.203125,1.0,278.15020751953125,282.7261962890625,296.8044128417969,301.0392761230469,293.1499938964844,293.1499938964844,278.45001220703125,44263.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421439170837402,1.0,0.0,0.0,3.3803975582122803,3.380420446395874,7.624806812600582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9267578125,0.0,1310.663818359375,1895.4371337890625,0.0,3791.920654296875,0.8566573262214661,1.0,0.0,3.0,1.0,0.0
17935500,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8491030335426331,0.5179893970489502,0.4701325595378876,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9476298689842224,0.7108995914459229,0.6751444339752197,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8461471796035767,0.5132277011871338,0.3616996109485626,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8101932406425476,0.4452940821647644,0.4266391396522522,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6633564829826355,0.2416123002767563,1.115798830986023,284.95849609375,284.95001220703125,304.2943115234375,293.8789978027344,298.841796875,297.2313232421875,284.9610290527344,1.0,0.712215781211853,0.0,0.0,1.0,1.0,-3.662431478500366,2.4283108359668404e-05,3.662407159805298,-0.8337746262550354,0.8556256890296936,0.8556256890296936,0.0,260.11431884765625,253.0,63824.1171875,0.0,4440.13623046875,1.0,278.3938293457031,282.85601806640625,296.765625,300.7989196777344,293.1499938964844,293.1499938964844,278.45001220703125,37276.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280589818954468,1.0,0.0,0.0,3.411740303039551,3.411762237548828,7.766855674162798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7060546875,0.0,1292.825927734375,1895.4371337890625,0.0,3663.3369140625,0.8557141423225403,1.0,0.0,3.0,1.0,0.0
17935560,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8511955738067627,0.5178902745246887,0.4698874950408935,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9507551193237304,0.7116530537605286,0.6756447553634644,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8491852283477783,0.514999270439148,0.3627961575984955,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.812499463558197,0.4457597434520721,0.4268761873245239,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6651474237442017,0.2417194992303848,1.1153786182403564,284.96307373046875,284.95001220703125,304.3034973144531,293.8849182128906,298.84686279296875,297.23394775390625,284.9637451171875,1.0,0.7107363939285278,0.1546346098184585,0.1546346098184585,1.0,1.0,-3.663914680480957,0.2969692647457123,3.366945266723633,-0.5377717018127441,0.8621678948402405,0.8621678948402405,0.0,257.427734375,241.0,63819.37109375,0.0,4423.7841796875,1.0,278.43994140625,282.86358642578125,296.8011779785156,300.8615417480469,293.1499938964844,293.1499938964844,278.75,35710.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208660125732422,1.0,0.0,0.0,3.44629454612732,3.4463164806365967,7.924978149276285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.4482421875,0.0,1316.0775146484375,1895.4371337890625,0.0,3597.1484375,0.859835147857666,1.0,0.0,3.0,1.0,0.0
17935620,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8584776520729065,0.5183779001235962,0.4696517586708069,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.960586667060852,0.7139376997947693,0.6770582795143127,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8584177494049072,0.5191869139671326,0.3652070462703705,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8199242949485779,0.447319746017456,0.4277115762233734,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.6714812517166138,0.2424177676439285,1.115897536277771,285.2269897460937,284.95001220703125,304.3221740722656,293.8970031738281,299.6755676269531,297.2454528808594,285.2436828613281,1.0,0.7066668272018433,0.4639038443565368,0.4639038443565368,1.0,1.0,-3.6697840690612793,1.271272897720337,2.3985111713409424,0.4347240328788757,1.0,1.0,0.0,249.01319885253903,229.0,66643.1875,0.0,4378.05029296875,1.0,278.7406311035156,283.0812072753906,296.8660583496094,300.963134765625,293.1499938964844,293.1499938964844,278.45001220703125,30303.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120218753814696,1.0,0.0,0.0,3.653893232345581,3.653916120529175,8.908508561944473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6806640625,0.0,1494.839111328125,1895.4371337890625,0.0,3515.358154296875,0.9026969075202942,1.0,0.0,3.0,1.0,0.0
17935680,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8584776520729065,0.5183779001235962,0.4696517586708069,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.960586667060852,0.7139376997947693,0.6770582795143127,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8584177494049072,0.5191869139671326,0.3652070462703705,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8199242949485779,0.447319746017456,0.4277115762233734,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.6714812517166138,0.2424177676439285,1.115897536277771,285.2269897460937,284.95001220703125,304.3221740722656,293.8970031738281,299.6755676269531,297.2454528808594,285.2436828613281,1.0,0.7066668272018433,0.4639038443565368,0.4639038443565368,1.0,1.0,-3.6697840690612793,1.271272897720337,2.3985111713409424,0.4347240328788757,1.0,1.0,0.0,249.01319885253903,229.0,66643.1875,0.0,4378.05029296875,1.0,278.7406311035156,283.0812072753906,296.8660583496094,300.963134765625,293.1499938964844,293.1499938964844,278.45001220703125,30303.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120218753814696,1.0,0.0,0.0,3.653893232345581,3.653916120529175,8.908508561944473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6806640625,0.0,1494.839111328125,1895.4371337890625,0.0,3515.358154296875,0.9026969075202942,1.0,0.0,3.0,1.0,0.0
17935740,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.870949387550354,0.5201485753059387,0.4707176387310028,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.9750654101371764,0.7176217436790466,0.6799091100692749,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8728495836257935,0.5245429873466492,0.3684911131858825,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.831632137298584,0.4499936401844024,0.4296116232872009,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.6821940541267395,0.2439787089824676,1.119922161102295,285.3363952636719,284.95001220703125,304.3412475585937,293.909423828125,300.5009460449219,297.2690124511719,285.3370056152344,1.0,0.7026673555374146,0.7731730937957764,0.7731730937957764,1.0,1.0,-3.685567855834961,1.6840558052062988,2.001512050628662,0.8436391949653625,1.0,1.0,0.0,237.10093688964844,217.0,72581.375,0.0,4343.14453125,1.0,278.45623779296875,283.0312805175781,297.0102233886719,301.6294250488281,293.1499938964844,293.1499938964844,278.1499938964844,32444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936606228351593,1.0,0.0,0.0,3.793967485427856,3.793992280960083,9.604626711734454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.3759765625,0.0,1671.6624755859375,1895.4371337890625,0.0,3741.541259765625,0.9350138902664183,1.0,0.0,3.0,1.0,0.0
17935800,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.870949387550354,0.5201485753059387,0.4707176387310028,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.9750654101371764,0.7176217436790466,0.6799091100692749,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8728495836257935,0.5245429873466492,0.3684911131858825,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.831632137298584,0.4499936401844024,0.4296116232872009,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.6821940541267395,0.2439787089824676,1.119922161102295,285.3363952636719,284.95001220703125,304.3412475585937,293.909423828125,300.5009460449219,297.2690124511719,285.3370056152344,1.0,0.7026673555374146,0.7731730937957764,0.7731730937957764,1.0,1.0,-3.685567855834961,1.6840558052062988,2.001512050628662,0.8436391949653625,1.0,1.0,0.0,237.10093688964844,217.0,72581.375,0.0,4343.14453125,1.0,278.45623779296875,283.0312805175781,297.0102233886719,301.6294250488281,293.1499938964844,293.1499938964844,278.1499938964844,32444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936606228351593,1.0,0.0,0.0,3.793967485427856,3.793992280960083,9.604626711734454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.3759765625,0.0,1671.6624755859375,1895.4371337890625,0.0,3741.541259765625,0.9350138902664183,1.0,0.0,3.0,1.0,0.0
17935860,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8818615674972534,0.5184521675109863,0.4698177576065063,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9866545796394348,0.7180011868476868,0.6808923482894897,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.886169970035553,0.5272403359413147,0.3706653714179992,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8422682285308838,0.4505572319030761,0.4304181039333343,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6920478940010071,0.2443827688694,1.1216987371444702,284.9395751953125,284.95001220703125,304.3606262207031,293.92218017578125,299.8459167480469,297.2610778808594,284.9222717285156,1.0,0.6982840299606323,0.4639038443565368,0.4639038443565368,1.0,1.0,-3.691413640975952,1.3307373523712158,2.3606762886047363,0.4899150133132934,0.9685066938400269,0.9685066938400269,0.0,226.25454711914065,205.0,72282.3984375,0.0,4293.62255859375,1.0,278.1575622558594,282.6446228027344,296.9956359863281,301.7682189941406,293.1499938964844,293.1499938964844,278.1499938964844,34191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550127387046814,1.0,0.0,0.0,3.871075630187988,3.8711016178131104,9.999000667448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.689453125,0.0,1778.962646484375,1895.4371337890625,0.0,3908.0068359375,0.9532334804534912,1.0,0.0,3.0,1.0,0.0
17935920,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8818615674972534,0.5184521675109863,0.4698177576065063,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9866545796394348,0.7180011868476868,0.6808923482894897,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.886169970035553,0.5272403359413147,0.3706653714179992,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8422682285308838,0.4505572319030761,0.4304181039333343,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6920478940010071,0.2443827688694,1.1216987371444702,284.9395751953125,284.95001220703125,304.3606262207031,293.92218017578125,299.8459167480469,297.2610778808594,284.9222717285156,1.0,0.6982840299606323,0.4639038443565368,0.4639038443565368,1.0,1.0,-3.691413640975952,1.3307373523712158,2.3606762886047363,0.4899150133132934,0.9685066938400269,0.9685066938400269,0.0,226.25454711914065,205.0,72282.3984375,0.0,4293.62255859375,1.0,278.1575622558594,282.6446228027344,296.9956359863281,301.7682189941406,293.1499938964844,293.1499938964844,278.1499938964844,34191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550127387046814,1.0,0.0,0.0,3.871075630187988,3.8711016178131104,9.999000667448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.689453125,0.0,1778.962646484375,1895.4371337890625,0.0,3908.0068359375,0.9532334804534912,1.0,0.0,3.0,1.0,0.0
17935980,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8886518478393555,0.5145321488380432,0.4659035503864288,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9937983155250548,0.715620219707489,0.678413987159729,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.895788311958313,0.5279914736747742,0.3709137141704559,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.849580705165863,0.4490959644317627,0.4288230240345001,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6984365582466125,0.2433481216430664,1.1161437034606934,284.8515319824219,284.95001220703125,304.3803405761719,293.935302734375,298.8615417480469,297.23248291015625,284.853759765625,1.0,0.692337155342102,0.1546346098184585,0.1546346098184585,1.0,1.0,-3.675450801849365,0.386957585811615,3.288493156433105,-0.4494499564170837,0.8049516677856445,0.8049516677856445,0.0,217.123779296875,193.0,65069.0546875,0.0,4201.6298828125,1.0,278.1501770019531,282.7207336425781,296.866455078125,301.1297607421875,293.1499938964844,293.1499938964844,278.45001220703125,44761.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417924284934998,1.0,0.0,0.0,3.406247138977051,3.4062705039978027,7.741865601929021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6611328125,0.0,1339.6884765625,1895.4371337890625,0.0,3788.730224609375,0.8616668581962585,1.0,0.0,3.0,1.0,0.0
17936040,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8886518478393555,0.5145321488380432,0.4659035503864288,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9937983155250548,0.715620219707489,0.678413987159729,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.895788311958313,0.5279914736747742,0.3709137141704559,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.849580705165863,0.4490959644317627,0.4288230240345001,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6984365582466125,0.2433481216430664,1.1161437034606934,284.8515319824219,284.95001220703125,304.3803405761719,293.935302734375,298.8615417480469,297.23248291015625,284.853759765625,1.0,0.692337155342102,0.1546346098184585,0.1546346098184585,1.0,1.0,-3.675450801849365,0.386957585811615,3.288493156433105,-0.4494499564170837,0.8049516677856445,0.8049516677856445,0.0,217.123779296875,193.0,65069.0546875,0.0,4201.6298828125,1.0,278.1501770019531,282.7207336425781,296.866455078125,301.1297607421875,293.1499938964844,293.1499938964844,278.45001220703125,44761.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417924284934998,1.0,0.0,0.0,3.406247138977051,3.4062705039978027,7.741865601929021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6611328125,0.0,1339.6884765625,1895.4371337890625,0.0,3788.730224609375,0.8616668581962585,1.0,0.0,3.0,1.0,0.0
17936100,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8946360349655151,0.5142632722854614,0.4649343192577362,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9988436698913574,0.7159243822097778,0.6777346134185791,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9030445218086244,0.5296779870986938,0.3715950846672058,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8553206920623779,0.4493117928504944,0.4284567534923553,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7033466696739197,0.2433364987373352,1.1140786409378052,284.95831298828125,284.95001220703125,304.3902893066406,293.94195556640625,298.8635559082031,297.2326354980469,284.96044921875,1.0,0.6893100738525391,0.0,0.0,1.0,1.0,-3.67130446434021,2.4265935280709527e-05,3.6712801456451416,-0.8351813554763794,0.860188364982605,0.860188364982605,0.0,211.3451995849609,193.0,64213.8984375,0.0,4158.81640625,1.0,278.3945617675781,282.84771728515625,296.8280334472656,300.8865966796875,293.1499938964844,293.1499938964844,278.45001220703125,37225.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276163578033448,1.0,0.0,0.0,3.43985915184021,3.4398813247680664,7.895408771219081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.5634765625,0.0,1320.3436279296875,1895.4371337890625,0.0,3659.2734375,0.86179518699646,1.0,0.0,3.0,1.0,0.0
17936160,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8996701240539551,0.5141952633857727,0.4646930694580078,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.7169330716133118,0.6697049736976624,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9095060229301452,0.531559407711029,0.3727487623691559,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8601832389831543,0.4497595131397247,0.4286465644836426,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7074569463729858,0.2434934228658676,1.1137464046478271,284.95855712890625,284.95001220703125,304.4003295898437,293.9486999511719,298.869384765625,297.2364501953125,284.958740234375,1.0,0.6857498288154602,0.1541002541780471,0.1541002541780471,1.0,1.0,-3.663697242736816,0.2941006124019623,3.3695967197418213,-0.5399009585380554,0.8632814884185791,0.8632814884185791,0.0,206.9234313964844,181.0,64078.5546875,0.0,4105.98095703125,1.0,278.440185546875,282.8532409667969,296.8641357421875,300.9460754394531,293.1499938964844,293.1499938964844,278.75,35905.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203410148620604,1.0,0.0,0.0,3.468822717666626,3.4688448905944824,8.028927140912856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1298828125,0.0,1340.116943359375,1895.4371337890625,0.0,3592.305419921875,0.8648913502693176,1.0,0.0,3.0,1.0,0.0
17936220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.910610556602478,0.514614462852478,0.464478462934494,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9990000128746032,0.7224906086921692,0.6469385027885437,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.9239773154258728,0.5358607172966003,0.3752918243408203,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8706763982772827,0.4511936902999878,0.4294323325157165,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7159333825111389,0.2441796511411667,1.1145461797714231,285.2026672363281,284.95001220703125,304.4205627441406,293.9624328613281,299.7074584960937,297.2580261230469,285.2196655273437,1.0,0.6773725748062134,0.4623007476329803,0.4623007476329803,1.0,1.0,-3.639946937561035,1.2558375597000122,2.3841094970703125,0.4270893335342407,1.0,1.0,0.0,197.95382690429688,169.0,66463.9921875,0.0,3979.422119140625,1.0,278.7412109375,283.0608215332031,296.9261169433594,301.02166748046875,293.1499938964844,293.1499938964844,278.45001220703125,30531.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910478413105011,1.0,0.0,0.0,3.661844968795776,3.661868095397949,8.947324658947764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.453125,0.0,1505.3345947265625,1895.4371337890625,0.0,3501.043212890625,0.9046580791473388,1.0,0.0,3.0,1.0,0.0
17936280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.910610556602478,0.514614462852478,0.464478462934494,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9990000128746032,0.7224906086921692,0.6469385027885437,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.9239773154258728,0.5358607172966003,0.3752918243408203,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8706763982772827,0.4511936902999878,0.4294323325157165,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7159333825111389,0.2441796511411667,1.1145461797714231,285.2026672363281,284.95001220703125,304.4205627441406,293.9624328613281,299.7074584960937,297.2580261230469,285.2196655273437,1.0,0.6773725748062134,0.4623007476329803,0.4623007476329803,1.0,1.0,-3.639946937561035,1.2558375597000122,2.3841094970703125,0.4270893335342407,1.0,1.0,0.0,197.95382690429688,169.0,66463.9921875,0.0,3979.422119140625,1.0,278.7412109375,283.0608215332031,296.9261169433594,301.02166748046875,293.1499938964844,293.1499938964844,278.45001220703125,30531.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910478413105011,1.0,0.0,0.0,3.661844968795776,3.661868095397949,8.947324658947764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.453125,0.0,1505.3345947265625,1895.4371337890625,0.0,3501.043212890625,0.9046580791473388,1.0,0.0,3.0,1.0,0.0
17936340,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9276991486549376,0.5160437822341919,0.4654133319854736,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.9990000128746032,0.7324023246765137,0.6175991892814636,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9439192414283752,0.541113555431366,0.3786344826221466,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8857399225234985,0.4535626471042633,0.4312094151973724,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7272844314575195,0.2455990463495254,1.1186161041259766,285.2799987792969,284.95001220703125,304.4410095214844,293.9765014648437,300.5629272460937,297.305908203125,285.2791442871094,1.0,0.6685431003570557,0.7705012559890747,0.7705012559890747,1.0,1.0,-3.616828680038452,1.6504420042037964,1.9663865566253664,0.8266676068305969,1.0,1.0,0.0,187.0296325683593,172.0,71993.234375,0.0,3848.71337890625,1.0,278.45611572265625,282.9896240234375,297.06964111328125,301.6622619628906,293.1499938964844,293.1499938964844,278.1499938964844,32537.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334863424301147,1.0,0.0,0.0,3.7994027137756334,3.799427509307861,9.63216507443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.3759765625,0.0,1678.857177734375,1895.4371337890625,0.0,3713.05517578125,0.936307966709137,1.0,0.0,3.0,1.0,0.0
