time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936400,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9276991486549376,0.5160437822341919,0.4654133319854736,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.9990000128746032,0.7324023246765137,0.6175991892814636,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9439192414283752,0.541113555431366,0.3786344826221466,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8857399225234985,0.4535626471042633,0.4312094151973724,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7272844314575195,0.2455990463495254,1.1186161041259766,285.2799987792969,284.95001220703125,304.4410095214844,293.9765014648437,300.5629272460937,297.305908203125,285.2791442871094,1.0,0.6685431003570557,0.7705012559890747,0.7705012559890747,1.0,1.0,-3.616828680038452,1.6504420042037964,1.9663865566253664,0.8266676068305969,1.0,1.0,0.0,187.0296325683593,172.0,71993.234375,0.0,3848.71337890625,1.0,278.45611572265625,282.9896240234375,297.06964111328125,301.6622619628906,293.1499938964844,293.1499938964844,278.1499938964844,32537.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334863424301147,1.0,0.0,0.0,3.7994027137756334,3.799427509307861,9.63216507443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.3759765625,0.0,1678.857177734375,1895.4371337890625,0.0,3713.05517578125,0.936307966709137,1.0,0.0,3.0,1.0,0.0
17936460,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9341657161712646,0.5154905915260315,0.4653635919094085,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.7375174760818481,0.60660320520401,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9517017006874084,0.5429990291595459,0.3801933526992798,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8917362689971924,0.4541019797325134,0.431953877210617,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7317596077919006,0.2460225224494934,1.1207858324050903,285.052490234375,284.95001220703125,304.4525451660156,293.9844970703125,300.3844299316406,297.3241271972656,285.0390625,1.0,0.6658382415771484,0.5979089736938477,0.5979089736938477,1.0,1.0,-3.6089041233062735,1.541968584060669,2.066935539245605,0.7200387716293335,1.0,1.0,0.0,183.0248565673828,172.0,72934.7109375,0.0,3804.578857421875,1.0,278.1873779296875,282.7426147460937,297.09112548828125,301.88592529296875,293.1499938964844,293.1499938964844,278.1499938964844,33386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466116428375244,1.0,0.0,0.0,3.848668336868286,3.84869384765625,9.883580105451983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.453125,0.0,1745.015625,1895.4371337890625,0.0,3832.386474609375,0.9480368494987488,1.0,0.0,3.0,1.0,0.0
17936520,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9362671375274658,0.5139992833137512,0.4644032418727875,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.7402708530426025,0.6018453240394592,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9550145268440248,0.5436034202575684,0.3808438777923584,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8941220045089722,0.4537642300128937,0.4319140017032623,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7335670590400696,0.2458946406841278,1.1209264993667605,284.8642883300781,284.95001220703125,304.4616394042969,293.9908447265625,299.9120788574219,297.325927734375,284.8485412597656,1.0,0.6643228530883789,0.4623007476329803,0.4623007476329803,1.0,1.0,-3.602926254272461,1.2924052476882937,2.310520887374878,0.4721693992614746,0.912976324558258,0.912976324558258,0.0,181.16189575195312,190.0,71168.9453125,0.0,3779.83740234375,1.0,278.15753173828125,282.59283447265625,297.05572509765625,301.76934814453125,293.1499938964844,293.1499938964844,278.1499938964844,35718.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501839876174928,1.0,0.0,0.0,3.851327896118164,3.851353883743286,9.897244126477744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5390625,0.0,1766.6787109375,1895.4371337890625,0.0,3864.619140625,0.948522925376892,1.0,0.0,3.0,1.0,0.0
17936580,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9282878637313844,0.5106159448623657,0.4611555933952331,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.743389904499054,0.6109539270401001,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9504993557929992,0.544850766658783,0.3816023170948028,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.888719916343689,0.452507883310318,0.4307750165462494,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7296131253242493,0.2451140582561493,1.118113398551941,284.8659973144531,284.95001220703125,304.4824523925781,294.0054626464844,298.94708251953125,297.3142395019531,284.86669921875,1.0,0.6674867868423462,0.1541002541780471,0.1541002541780471,1.0,1.0,-3.606122255325317,0.3736565709114074,3.232465505599976,-0.4469121992588043,0.7969838380813599,0.7969838380813599,0.0,184.115951538086,208.0,63885.53515625,0.0,3814.438720703125,1.0,278.15020751953125,282.7489318847656,296.9233093261719,301.09942626953125,293.1499938964844,293.1499938964844,278.45001220703125,44362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339616894721984,1.0,0.0,0.0,3.325841188430786,3.3258635997772217,7.380679107882315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8701171875,0.0,1258.554931640625,1895.4371337890625,0.0,3717.400390625,0.8447188138961792,1.0,0.0,3.0,1.0,0.0
17936640,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9282878637313844,0.5106159448623657,0.4611555933952331,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.743389904499054,0.6109539270401001,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9504993557929992,0.544850766658783,0.3816023170948028,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.888719916343689,0.452507883310318,0.4307750165462494,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7296131253242493,0.2451140582561493,1.118113398551941,284.8659973144531,284.95001220703125,304.4824523925781,294.0054626464844,298.94708251953125,297.3142395019531,284.86669921875,1.0,0.6674867868423462,0.1541002541780471,0.1541002541780471,1.0,1.0,-3.606122255325317,0.3736565709114074,3.232465505599976,-0.4469121992588043,0.7969838380813599,0.7969838380813599,0.0,184.115951538086,208.0,63885.53515625,0.0,3814.438720703125,1.0,278.15020751953125,282.7489318847656,296.9233093261719,301.09942626953125,293.1499938964844,293.1499938964844,278.45001220703125,44362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339616894721984,1.0,0.0,0.0,3.325841188430786,3.3258635997772217,7.380679107882315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8701171875,0.0,1258.554931640625,1895.4371337890625,0.0,3717.400390625,0.8447188138961792,1.0,0.0,3.0,1.0,0.0
17936700,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9230436682701112,0.5105069875717163,0.4607290923595428,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.7446768879890442,0.6193326711654663,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.946736454963684,0.546754002571106,0.3827198147773742,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8846526145935059,0.4528211057186126,0.4308689534664154,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7265774607658386,0.2452113926410675,1.1182289123535156,284.9702453613281,284.95001220703125,304.492919921875,294.0129089355469,298.9505920410156,297.3152160644531,284.97320556640625,1.0,0.6710819602012634,0.0,0.0,1.0,1.0,-3.617238521575928,2.3471100575989112e-05,3.617215156555176,-0.8227784633636475,0.8534640073776245,0.8534640073776245,0.0,187.3101959228516,208.0,63296.84375,0.0,3866.9619140625,1.0,278.3923645019531,282.87432861328125,296.89312744140625,300.88189697265625,293.1499938964844,293.1499938964844,278.45001220703125,36826.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919594943523407,1.0,0.0,0.0,3.3686671257019043,3.3686885833740234,7.571980518150667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.3173828125,0.0,1247.8245849609375,1895.4371337890625,0.0,3585.419677734375,0.8460226655006409,1.0,0.0,3.0,1.0,0.0
17936760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9168938994407654,0.5105553269386292,0.4608934223651886,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.7453927993774414,0.630365788936615,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9418519735336304,0.5488187074661255,0.3842330873012543,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8797414302825928,0.4533503949642181,0.4314432144165039,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7229212522506714,0.2454613149166107,1.119787335395813,284.9779968261719,284.95001220703125,304.5033874511719,294.0203857421875,298.953125,297.3143920898437,284.9791564941406,1.0,0.6755887269973755,0.1539186537265777,0.1539186537265777,1.0,1.0,-3.635164260864258,0.2892656922340393,3.345898389816284,-0.538163959980011,0.8665491342544556,0.8665491342544556,0.0,191.892333984375,226.0,63585.41015625,0.0,3938.331787109375,1.0,278.4394836425781,282.87957763671875,296.9369201660156,300.9699401855469,293.1499938964844,293.1499938964844,278.75,34932.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127676486968994,1.0,0.0,0.0,3.4209768772125244,3.4209985733032227,7.808966415723262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5009765625,0.0,1285.4952392578125,1895.4371337890625,0.0,3522.270751953125,0.853687584400177,1.0,0.0,3.0,1.0,0.0
17936820,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.903351068496704,0.5111926198005676,0.4614971876144409,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9990000128746032,0.7452746629714966,0.6572471261024475,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.9298304319381714,0.5534707903862,0.3875021040439605,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8685014843940735,0.4549356400966644,0.433034747838974,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7143092155456543,0.2462789267301559,1.1244498491287231,285.2611389160156,284.95001220703125,304.5244445800781,294.0355834960937,299.7754821777344,297.30792236328125,285.2804870605469,1.0,0.6866804957389832,0.4617559313774109,0.4617559313774109,1.0,1.0,-3.679606914520264,1.2692536115646362,2.410353422164917,0.431606113910675,1.0,1.0,0.0,203.4460601806641,229.0,67019.609375,0.0,4118.68603515625,1.0,278.74053955078125,283.1060791015625,297.01416015625,301.1220703125,293.1499938964844,293.1499938964844,278.45001220703125,30134.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059541821479796,1.0,0.0,0.0,3.649547576904297,3.64957046508789,8.88733097781369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.2275390625,0.0,1488.783447265625,1895.4371337890625,0.0,3459.019775390625,0.901113212108612,1.0,0.0,3.0,1.0,0.0
17936880,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.903351068496704,0.5111926198005676,0.4614971876144409,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9990000128746032,0.7452746629714966,0.6572471261024475,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.9298304319381714,0.5534707903862,0.3875021040439605,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8685014843940735,0.4549356400966644,0.433034747838974,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7143092155456543,0.2462789267301559,1.1244498491287231,285.2611389160156,284.95001220703125,304.5244445800781,294.0355834960937,299.7754821777344,297.30792236328125,285.2804870605469,1.0,0.6866804957389832,0.4617559313774109,0.4617559313774109,1.0,1.0,-3.679606914520264,1.2692536115646362,2.410353422164917,0.431606113910675,1.0,1.0,0.0,203.4460601806641,229.0,67019.609375,0.0,4118.68603515625,1.0,278.74053955078125,283.1060791015625,297.01416015625,301.1220703125,293.1499938964844,293.1499938964844,278.45001220703125,30134.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059541821479796,1.0,0.0,0.0,3.649547576904297,3.64957046508789,8.88733097781369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.2275390625,0.0,1488.783447265625,1895.4371337890625,0.0,3459.019775390625,0.901113212108612,1.0,0.0,3.0,1.0,0.0
17936940,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8970884680747986,0.513239860534668,0.4634598791599273,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9990000128746032,0.7456806898117065,0.6735362410545349,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.924879550933838,0.5594015121459961,0.3917021155357361,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8632297515869141,0.4577164649963379,0.4357336461544037,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.7100792527198792,0.247858315706253,1.1320880651474,285.4173583984375,284.95001220703125,304.5455322265625,294.0510559082031,300.6171264648437,297.313232421875,285.4188842773437,1.0,0.6951805353164673,0.7695932388305664,0.7695932388305664,1.0,1.0,-3.719074726104736,1.698417901992798,2.0206568241119385,0.8520957827568054,1.0,1.0,0.0,211.2798767089844,232.0,73440.5546875,0.0,4271.50439453125,1.0,278.4560546875,283.0892639160156,297.1624450683594,301.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,32370.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327393770217896,1.0,0.0,0.0,3.789637565612793,3.78966236114502,9.582715847500367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.96484375,0.0,1665.945556640625,1895.4371337890625,0.0,3706.224609375,0.933982789516449,1.0,0.0,3.0,1.0,0.0
17937000,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8970884680747986,0.513239860534668,0.4634598791599273,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9990000128746032,0.7456806898117065,0.6735362410545349,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.924879550933838,0.5594015121459961,0.3917021155357361,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8632297515869141,0.4577164649963379,0.4357336461544037,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.7100792527198792,0.247858315706253,1.1320880651474,285.4173583984375,284.95001220703125,304.5455322265625,294.0510559082031,300.6171264648437,297.313232421875,285.4188842773437,1.0,0.6951805353164673,0.7695932388305664,0.7695932388305664,1.0,1.0,-3.719074726104736,1.698417901992798,2.0206568241119385,0.8520957827568054,1.0,1.0,0.0,211.2798767089844,232.0,73440.5546875,0.0,4271.50439453125,1.0,278.4560546875,283.0892639160156,297.1624450683594,301.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,32370.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327393770217896,1.0,0.0,0.0,3.789637565612793,3.78966236114502,9.582715847500367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.96484375,0.0,1665.945556640625,1895.4371337890625,0.0,3706.224609375,0.933982789516449,1.0,0.0,3.0,1.0,0.0
17937060,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8906514644622803,0.5117888450622559,0.4634037911891937,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.7432922720909119,0.687726616859436,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9200836420059204,0.5624383091926575,0.3946353793144226,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8583009839057922,0.4583348631858825,0.4372594356536865,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7059412598609924,0.2482105940580368,1.13675856590271,285.0323486328125,284.95001220703125,304.5666809082031,294.0668029785156,299.9300231933594,297.288818359375,285.0150451660156,1.0,0.702134370803833,0.4617559313774109,0.4617559313774109,1.0,1.0,-3.7470815181732178,1.3465062379837036,2.4005751609802246,0.494905948638916,1.0,1.0,0.0,217.7743682861328,235.0,73351.5625,0.0,4393.20068359375,1.0,278.1575927734375,282.7098693847656,297.1466979980469,301.9865417480469,293.1499938964844,293.1499938964844,278.1499938964844,33811.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524340629577636,1.0,0.0,0.0,3.872716903686523,3.8727428913116455,1.0007481705542889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.8759765625,0.0,1777.981201171875,1895.4371337890625,0.0,3884.86328125,0.9537584781646729,1.0,0.0,3.0,1.0,0.0
17937120,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8906514644622803,0.5117888450622559,0.4634037911891937,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.7432922720909119,0.687726616859436,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9200836420059204,0.5624383091926575,0.3946353793144226,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8583009839057922,0.4583348631858825,0.4372594356536865,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7059412598609924,0.2482105940580368,1.13675856590271,285.0323486328125,284.95001220703125,304.5666809082031,294.0668029785156,299.9300231933594,297.288818359375,285.0150451660156,1.0,0.702134370803833,0.4617559313774109,0.4617559313774109,1.0,1.0,-3.7470815181732178,1.3465062379837036,2.4005751609802246,0.494905948638916,1.0,1.0,0.0,217.7743682861328,235.0,73351.5625,0.0,4393.20068359375,1.0,278.1575927734375,282.7098693847656,297.1466979980469,301.9865417480469,293.1499938964844,293.1499938964844,278.1499938964844,33811.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524340629577636,1.0,0.0,0.0,3.872716903686523,3.8727428913116455,1.0007481705542889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.8759765625,0.0,1777.981201171875,1895.4371337890625,0.0,3884.86328125,0.9537584781646729,1.0,0.0,3.0,1.0,0.0
17937180,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8793420791625977,0.5073298811912537,0.4598232805728912,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9968743324279784,0.7364173531532288,0.6991621851921082,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9102689027786256,0.5627667307853699,0.3951906561851501,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8492531776428223,0.4563385248184204,0.4359596073627472,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6977239847183228,0.2467406392097473,1.132817625999451,284.8631286621094,284.95001220703125,304.5878295898437,294.0827941894531,298.90850830078125,297.2385559082031,284.8624572753906,1.0,0.7068926692008972,0.1539186537265777,0.1539186537265777,1.0,1.0,-3.750820159912109,0.3972720503807068,3.353548049926758,-0.4536862671375274,0.8346260190010071,0.8346260190010071,0.0,225.59776306152344,238.0,66853.109375,0.0,4463.05859375,1.0,278.15020751953125,282.68780517578125,297.0266418457031,301.4007263183594,293.1499938964844,293.1499938964844,278.45001220703125,42922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417243599891664,1.0,0.0,0.0,3.526724338531494,3.5267484188079834,8.299201681438717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.7041015625,0.0,1450.34375,1895.4371337890625,0.0,3788.112548828125,0.8869541883468628,1.0,0.0,3.0,1.0,0.0
17937240,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8793420791625977,0.5073298811912537,0.4598232805728912,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9968743324279784,0.7364173531532288,0.6991621851921082,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9102689027786256,0.5627667307853699,0.3951906561851501,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8492531776428223,0.4563385248184204,0.4359596073627472,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6977239847183228,0.2467406392097473,1.132817625999451,284.8631286621094,284.95001220703125,304.5878295898437,294.0827941894531,298.90850830078125,297.2385559082031,284.8624572753906,1.0,0.7068926692008972,0.1539186537265777,0.1539186537265777,1.0,1.0,-3.750820159912109,0.3972720503807068,3.353548049926758,-0.4536862671375274,0.8346260190010071,0.8346260190010071,0.0,225.59776306152344,238.0,66853.109375,0.0,4463.05859375,1.0,278.15020751953125,282.68780517578125,297.0266418457031,301.4007263183594,293.1499938964844,293.1499938964844,278.45001220703125,42922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417243599891664,1.0,0.0,0.0,3.526724338531494,3.5267484188079834,8.299201681438717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.7041015625,0.0,1450.34375,1895.4371337890625,0.0,3788.112548828125,0.8869541883468628,1.0,0.0,3.0,1.0,0.0
17937300,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8743179440498352,0.5067377686500549,0.458892822265625,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.992380678653717,0.7348177433013916,0.6969903111457825,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9060157537460328,0.5642699003219604,0.3959868550300598,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8450230956077576,0.4562214016914367,0.4356420338153839,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6936915516853333,0.2464304566383361,1.1312052011489868,284.9642639160156,284.95001220703125,304.5984191894531,294.0909118652344,298.9057922363281,297.2323303222656,284.9667663574219,1.0,0.7083696126937866,0.0,0.0,1.0,1.0,-3.74582576751709,2.510200829419773e-05,3.745800495147705,-0.8495954275131226,0.8879327178001404,0.8879327178001404,0.0,229.3108825683593,238.0,65960.109375,0.0,4477.52685546875,1.0,278.3978881835937,282.82049560546875,296.9891052246094,301.1600952148437,293.1499938964844,293.1499938964844,278.45001220703125,36796.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928755521774292,1.0,0.0,0.0,3.557340383529663,3.557363748550415,8.443921046819014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.62109375,0.0,1438.30908203125,1895.4371337890625,0.0,3669.72900390625,0.887306272983551,1.0,0.0,3.0,1.0,0.0
17937360,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8710268139839172,0.5064923763275146,0.458693653345108,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9892436861991882,0.7341552972793579,0.6961246728897095,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.903612732887268,0.5660877823829651,0.3972627222537994,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8422690033912659,0.4564395248889923,0.4358469843864441,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6909993290901184,0.2463599294424057,1.1310194730758667,284.9682922363281,284.95001220703125,304.6089782714844,294.0990600585937,298.9085693359375,297.2316589355469,284.96856689453125,1.0,0.7095595002174377,0.1535294950008392,0.1535294950008392,1.0,1.0,-3.746191263198853,0.3022117912769317,3.443979501724243,-0.5480741262435913,0.8963175415992737,0.8963175415992737,0.0,232.3881225585937,241.0,65972.3515625,0.0,4494.3857421875,1.0,278.4413146972656,282.8271484375,297.0241394042969,301.2243957519531,293.1499938964844,293.1499938964844,278.75,35387.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223188757896424,1.0,0.0,0.0,3.594028949737549,3.594052314758301,8.618991387265851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2822265625,0.0,1467.2724609375,1895.4371337890625,0.0,3610.54296875,0.8924477100372314,1.0,0.0,3.0,1.0,0.0
17937420,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.867383599281311,0.5068773031234741,0.4587620794773102,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.9857796430587769,0.7346527576446533,0.6960375905036926,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.901938796043396,0.5705482363700867,0.4001611471176147,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8394907712936401,0.4576714336872101,0.4367991983890533,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.6882079243659973,0.2467838823795318,1.1324831247329712,285.2657470703125,284.95001220703125,304.63006591796875,294.11553955078125,299.7652893066406,297.2401123046875,285.28546142578125,1.0,0.711641788482666,0.4605884850025177,0.4605884850025177,1.0,1.0,-3.752467393875122,1.2931711673736572,2.459296226501465,0.4411276876926422,1.0,1.0,0.0,236.4873962402344,244.0,68695.4921875,0.0,4528.646484375,1.0,278.7419128417969,283.0809936523437,297.0867919921875,301.3157653808594,293.1499938964844,293.1499938964844,278.45001220703125,31995.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913929283618927,1.0,0.0,0.0,3.761749267578125,3.761773586273194,9.442194937037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.7978515625,0.0,1630.202880859375,1895.4371337890625,0.0,3533.032470703125,0.9273279309272766,1.0,0.0,3.0,1.0,0.0
17937480,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.867383599281311,0.5068773031234741,0.4587620794773102,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.9857796430587769,0.7346527576446533,0.6960375905036926,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.901938796043396,0.5705482363700867,0.4001611471176147,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8394907712936401,0.4576714336872101,0.4367991983890533,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.6882079243659973,0.2467838823795318,1.1324831247329712,285.2657470703125,284.95001220703125,304.63006591796875,294.11553955078125,299.7652893066406,297.2401123046875,285.28546142578125,1.0,0.711641788482666,0.4605884850025177,0.4605884850025177,1.0,1.0,-3.752467393875122,1.2931711673736572,2.459296226501465,0.4411276876926422,1.0,1.0,0.0,236.4873962402344,244.0,68695.4921875,0.0,4528.646484375,1.0,278.7419128417969,283.0809936523437,297.0867919921875,301.3157653808594,293.1499938964844,293.1499938964844,278.45001220703125,31995.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913929283618927,1.0,0.0,0.0,3.761749267578125,3.761773586273194,9.442194937037128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.7978515625,0.0,1630.202880859375,1895.4371337890625,0.0,3533.032470703125,0.9273279309272766,1.0,0.0,3.0,1.0,0.0
17937540,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.86842942237854,0.5090779066085815,0.4605836868286133,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9866855144500732,0.7377161979675293,0.6985875964164734,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.9050507545471193,0.5766950845718384,0.4042961299419403,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.8408654928207397,0.4604825973510742,0.4392313659191131,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.6894429326057434,0.2483424097299575,1.138604998588562,285.4402770996094,284.95001220703125,304.65106201171875,294.1322631835937,300.6396484375,297.2660217285156,285.44244384765625,1.0,0.7146868109703064,0.7676475048065186,0.7676475048065186,1.0,1.0,-3.772980928421021,1.7229220867156982,2.0500588417053223,0.8660154938697815,1.0,1.0,0.0,237.7039031982422,247.0,74828.4375,0.0,4591.11279296875,1.0,278.4556884765625,283.0931091308594,297.228515625,301.9898986816406,293.1499938964844,293.1499938964844,278.1499938964844,33521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374487400054932,1.0,0.0,0.0,3.856433153152466,3.8564586639404297,9.923500101649552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.525390625,0.0,1755.5987548828125,1895.4371337890625,0.0,3749.221435546875,0.949885070323944,1.0,0.0,3.0,1.0,0.0
17937600,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.86842942237854,0.5090779066085815,0.4605836868286133,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9866855144500732,0.7377161979675293,0.6985875964164734,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.9050507545471193,0.5766950845718384,0.4042961299419403,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.8408654928207397,0.4604825973510742,0.4392313659191131,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.6894429326057434,0.2483424097299575,1.138604998588562,285.4402770996094,284.95001220703125,304.65106201171875,294.1322631835937,300.6396484375,297.2660217285156,285.44244384765625,1.0,0.7146868109703064,0.7676475048065186,0.7676475048065186,1.0,1.0,-3.772980928421021,1.7229220867156982,2.0500588417053223,0.8660154938697815,1.0,1.0,0.0,237.7039031982422,247.0,74828.4375,0.0,4591.11279296875,1.0,278.4556884765625,283.0931091308594,297.228515625,301.9898986816406,293.1499938964844,293.1499938964844,278.1499938964844,33521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374487400054932,1.0,0.0,0.0,3.856433153152466,3.8564586639404297,9.923500101649552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.525390625,0.0,1755.5987548828125,1895.4371337890625,0.0,3749.221435546875,0.949885070323944,1.0,0.0,3.0,1.0,0.0
17937660,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.8678235411643982,0.5088565945625305,0.4611093401908874,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.9862745404243468,0.7382177710533142,0.6997951865196228,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.9057995676994324,0.5792412757873535,0.4065489768981933,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8408013582229614,0.4613544046878814,0.4405442476272583,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.6894673109054565,0.2488805502653122,1.1423977613449097,285.2158203125,284.95001220703125,304.6644287109375,294.1430969238281,300.37890625,297.26824951171875,285.2041320800781,1.0,0.7168761491775513,0.5711297392845154,0.5711297392845154,1.0,1.0,-3.783936262130737,1.5828461647033691,2.201090097427368,0.7240657806396484,1.0,1.0,0.0,239.1748504638672,247.0,75764.953125,0.0,4633.12744140625,1.0,278.1770324707031,282.84698486328125,297.2464904785156,302.2198486328125,293.1499938964844,293.1499938964844,278.1499938964844,34209.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519429802894592,1.0,0.0,0.0,3.895822286605835,3.895848274230957,1.0127249652214232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.1962890625,0.0,1809.944580078125,1895.4371337890625,0.0,3880.44921875,0.9592596292495728,1.0,0.0,3.0,1.0,0.0
17937720,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8659639954566956,0.5078151226043701,0.4606135189533233,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.984729528427124,0.7375127077102661,0.6996319890022278,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9046597480773926,0.5798530578613281,0.4072782099246979,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.839502215385437,0.4611764550209045,0.4407384395599365,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.688305675983429,0.2487694919109344,1.1431021690368652,285.05841064453125,284.95001220703125,304.67193603515625,294.14923095703125,299.9460144042969,297.2610778808594,285.0408630371094,1.0,0.7178954482078552,0.4605884850025177,0.4605884850025177,1.0,1.0,-3.785112142562866,1.3579062223434448,2.427206039428711,0.4993340671062469,1.0,1.0,0.0,240.7733612060547,250.0,74310.6796875,0.0,4648.7646484375,1.0,278.1571960449219,282.7214660644531,297.21685791015625,302.1255798339844,293.1499938964844,293.1499938964844,278.1499938964844,34510.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546129703521729,1.0,0.0,0.0,3.912922859191896,3.912949085235596,1.0216351711278548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.1435546875,0.0,1833.883544921875,1895.4371337890625,0.0,3904.422607421875,0.9633288383483888,1.0,0.0,3.0,1.0,0.0
17937780,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8572564125061035,0.5032410025596619,0.4569896161556244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9768298864364624,0.7333499789237976,0.6964066624641418,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8979374170303345,0.5799419283866882,0.4077051281929016,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8327316641807556,0.4590334296226501,0.4393309354782104,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6818839907646179,0.247246041893959,1.1389505863189695,284.85894775390625,284.95001220703125,304.69268798828125,294.1664123535156,298.9213562011719,297.2273254394531,284.8622131347656,1.0,0.7194874286651611,0.1535294950008392,0.1535294950008392,1.0,1.0,-3.7707362174987793,0.399275928735733,3.371460199356079,-0.4550241231918335,0.8370457887649536,0.8370457887649536,0.0,246.7950592041016,253.0,67484.46875,0.0,4655.67626953125,1.0,278.1501770019531,282.68096923828125,297.10357666015625,301.5211181640625,293.1499938964844,293.1499938964844,278.45001220703125,43658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425522089004515,1.0,0.0,0.0,3.5611462593078613,3.561170816421509,8.461998390885128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.95703125,0.0,1492.4468994140625,1895.4371337890625,0.0,3795.6259765625,0.8952865600585938,1.0,0.0,3.0,1.0,0.0
17937840,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8572564125061035,0.5032410025596619,0.4569896161556244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9768298864364624,0.7333499789237976,0.6964066624641418,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8979374170303345,0.5799419283866882,0.4077051281929016,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8327316641807556,0.4590334296226501,0.4393309354782104,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6818839907646179,0.247246041893959,1.1389505863189695,284.85894775390625,284.95001220703125,304.69268798828125,294.1664123535156,298.9213562011719,297.2273254394531,284.8622131347656,1.0,0.7194874286651611,0.1535294950008392,0.1535294950008392,1.0,1.0,-3.7707362174987793,0.399275928735733,3.371460199356079,-0.4550241231918335,0.8370457887649536,0.8370457887649536,0.0,246.7950592041016,253.0,67484.46875,0.0,4655.67626953125,1.0,278.1501770019531,282.68096923828125,297.10357666015625,301.5211181640625,293.1499938964844,293.1499938964844,278.45001220703125,43658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425522089004515,1.0,0.0,0.0,3.5611462593078613,3.561170816421509,8.461998390885128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.95703125,0.0,1492.4468994140625,1895.4371337890625,0.0,3795.6259765625,0.8952865600585938,1.0,0.0,3.0,1.0,0.0
17937900,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8546168208122253,0.5026358366012573,0.4559304714202881,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.974214494228363,0.7327933311462402,0.6953521966934204,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8962522149085999,0.5814108848571777,0.4083813726902008,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8306190967559814,0.458881676197052,0.4388738870620727,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6797140836715698,0.2469216436147689,1.136852502822876,284.9649963378906,284.95001220703125,304.7030029296875,294.1750793457031,298.9212646484375,297.2245178222656,284.9676208496094,1.0,0.7201331257820129,0.0,0.0,1.0,1.0,-3.765889883041382,2.528951881686225e-05,3.765864610671997,-0.8529732823371887,0.8940950036048889,0.8940950036048889,0.0,248.6737060546875,253.0,66536.8359375,0.0,4658.83154296875,1.0,278.39898681640625,282.8105773925781,297.0673828125,301.2762451171875,293.1499938964844,293.1499938964844,278.45001220703125,36974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290007948875428,1.0,0.0,0.0,3.597045421600342,3.597069025039673,8.633465427010378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.26171875,0.0,1482.2347412109375,1895.4371337890625,0.0,3671.978759765625,0.8962069153785706,1.0,0.0,3.0,1.0,0.0
17937960,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8529683947563171,0.5023958683013916,0.4556759595870971,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9724793434143066,0.7327046990394592,0.6951767206192017,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8955115675926208,0.5832080245018005,0.4095989167690277,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8293042182922363,0.4590775072574615,0.4389989078044891,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6783133745193481,0.2468420714139938,1.1363649368286133,284.9706420898437,284.95001220703125,304.7132873535156,294.1838073730469,298.9253234863281,297.2255249023437,284.9708557128906,1.0,0.7207450866699219,0.1529415845870971,0.1529415845870971,1.0,1.0,-3.766496419906616,0.301687479019165,3.464808940887451,-0.5520575642585754,0.9042503833770752,0.9042503833770752,0.0,250.4493408203125,256.0,66536.0546875,0.0,4668.08837890625,1.0,278.441650390625,282.8188171386719,297.1046447753906,301.3411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35468.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222219586372375,1.0,0.0,0.0,3.6320414543151855,3.632065296173096,8.802274464869697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.4140625,0.0,1509.3248291015625,1895.4371337890625,0.0,3609.649658203125,0.9010276794433594,1.0,0.0,3.0,1.0,0.0
17938020,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8496866822242737,0.501491129398346,0.454844206571579,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9690933227539062,0.7322435975074768,0.6946964859962463,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.894076406955719,0.5864598155021667,0.411830872297287,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8268542885780334,0.4593486189842224,0.4392524659633636,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6757746934890747,0.2466740012168884,1.1358166933059692,285.1043701171875,284.95001220703125,304.733642578125,294.201416015625,299.78204345703125,297.2248840332031,285.11572265625,1.0,0.7217574119567871,0.4588247537612915,0.4588247537612915,1.0,1.0,-3.767157793045044,1.2937968969345093,2.473361015319824,0.4396264553070068,0.9897315502166748,0.9897315502166748,0.0,253.88888549804688,259.0,70981.65625,0.0,4682.3037109375,1.0,278.15850830078125,282.8511962890625,297.1993408203125,301.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,32668.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246880412101746,1.0,0.0,0.0,3.610817909240722,3.610841035842896,8.699704494574689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6943359375,0.0,1465.3548583984375,1895.4371337890625,0.0,3632.358154296875,0.8978158235549927,1.0,0.0,3.0,1.0,0.0
17938080,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8496866822242737,0.501491129398346,0.454844206571579,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9690933227539062,0.7322435975074768,0.6946964859962463,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.894076406955719,0.5864598155021667,0.411830872297287,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8268542885780334,0.4593486189842224,0.4392524659633636,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6757746934890747,0.2466740012168884,1.1358166933059692,285.1043701171875,284.95001220703125,304.733642578125,294.201416015625,299.78204345703125,297.2248840332031,285.11572265625,1.0,0.7217574119567871,0.4588247537612915,0.4588247537612915,1.0,1.0,-3.767157793045044,1.2937968969345093,2.473361015319824,0.4396264553070068,0.9897315502166748,0.9897315502166748,0.0,253.88888549804688,259.0,70981.65625,0.0,4682.3037109375,1.0,278.15850830078125,282.8511962890625,297.1993408203125,301.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,32668.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246880412101746,1.0,0.0,0.0,3.610817909240722,3.610841035842896,8.699704494574689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6943359375,0.0,1465.3548583984375,1895.4371337890625,0.0,3632.358154296875,0.8978158235549927,1.0,0.0,3.0,1.0,0.0
17938140,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.850501537322998,0.5033242106437683,0.4560562372207641,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.9700101017951964,0.7347385287284851,0.6964935064315796,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8969059586524963,0.5922203660011292,0.4155056774616241,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.827981173992157,0.4616855084896087,0.4410444796085357,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.6766692399978638,0.2478570640087127,1.139712691307068,285.3384094238281,284.95001220703125,304.7538146972656,294.21923828125,300.6747436523437,297.24761962890625,285.3403015136719,1.0,0.7238363027572632,0.7647079229354858,0.7647079229354858,1.0,1.0,-3.782021760940552,1.725967288017273,2.0560545921325684,0.8680127859115601,1.0,1.0,0.0,254.61343383789065,262.0,76309.6015625,0.0,4726.2109375,1.0,278.150146484375,282.9574279785156,297.2918395996094,302.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,32426.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401816129684448,1.0,0.0,0.0,3.7939529418945312,3.793977737426758,9.604552815289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.7587890625,0.0,1671.5074462890625,1895.4371337890625,0.0,3774.09619140625,0.9350345730781556,1.0,0.0,3.0,1.0,0.0
17938200,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.850501537322998,0.5033242106437683,0.4560562372207641,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.9700101017951964,0.7347385287284851,0.6964935064315796,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8969059586524963,0.5922203660011292,0.4155056774616241,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.827981173992157,0.4616855084896087,0.4410444796085357,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.6766692399978638,0.2478570640087127,1.139712691307068,285.3384094238281,284.95001220703125,304.7538146972656,294.21923828125,300.6747436523437,297.24761962890625,285.3403015136719,1.0,0.7238363027572632,0.7647079229354858,0.7647079229354858,1.0,1.0,-3.782021760940552,1.725967288017273,2.0560545921325684,0.8680127859115601,1.0,1.0,0.0,254.61343383789065,262.0,76309.6015625,0.0,4726.2109375,1.0,278.150146484375,282.9574279785156,297.2918395996094,302.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,32426.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401816129684448,1.0,0.0,0.0,3.7939529418945312,3.793977737426758,9.604552815289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.7587890625,0.0,1671.5074462890625,1895.4371337890625,0.0,3774.09619140625,0.9350345730781556,1.0,0.0,3.0,1.0,0.0
