time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938260,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8500279784202576,0.5031384825706482,0.4567124247550964,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9696862697601318,0.7354249954223633,0.697985827922821,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8984028697013855,0.5962383151054382,0.4188506007194519,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8281996846199036,0.4629829823970794,0.4428190290927887,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.6769305467605591,0.2486027032136917,1.1445735692977903,285.1063232421875,284.95001220703125,304.773681640625,294.2372436523437,299.9700927734375,297.2533264160156,285.0892639160156,1.0,0.7267357110977173,0.4588247537612915,0.4588247537612915,1.0,1.0,-3.7966291904449454,1.3575750589370728,2.439054012298584,0.4971903264522552,1.0,1.0,0.0,256.30963134765625,265.0,74392.8828125,0.0,4782.7880859375,1.0,278.1499938964844,282.7621765136719,297.2825927734375,302.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,33851.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507507085800172,1.0,0.0,0.0,3.875382423400879,3.875408172607422,1.0021261687143124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.4501953125,0.0,1781.60546875,1895.4371337890625,0.0,3869.722412109375,0.954395055770874,1.0,0.0,3.0,1.0,0.0
17938320,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8500279784202576,0.5031384825706482,0.4567124247550964,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9696862697601318,0.7354249954223633,0.697985827922821,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8984028697013855,0.5962383151054382,0.4188506007194519,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8281996846199036,0.4629829823970794,0.4428190290927887,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.6769305467605591,0.2486027032136917,1.1445735692977903,285.1063232421875,284.95001220703125,304.773681640625,294.2372436523437,299.9700927734375,297.2533264160156,285.0892639160156,1.0,0.7267357110977173,0.4588247537612915,0.4588247537612915,1.0,1.0,-3.7966291904449454,1.3575750589370728,2.439054012298584,0.4971903264522552,1.0,1.0,0.0,256.30963134765625,265.0,74392.8828125,0.0,4782.7880859375,1.0,278.1499938964844,282.7621765136719,297.2825927734375,302.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,33851.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507507085800172,1.0,0.0,0.0,3.875382423400879,3.875408172607422,1.0021261687143124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.4501953125,0.0,1781.60546875,1895.4371337890625,0.0,3869.722412109375,0.954395055770874,1.0,0.0,3.0,1.0,0.0
17938380,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8433899283409119,0.4989573359489441,0.453693151473999,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.962674915790558,0.7316194772720337,0.6953449249267578,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8934603333473206,0.5965859293937683,0.4196202754974365,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8230525851249695,0.4611678421497345,0.441863089799881,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6720942854881287,0.2473293244838714,1.141814112663269,284.86114501953125,284.95001220703125,304.79327392578125,294.25543212890625,298.9403381347656,297.22430419921875,284.86480712890625,1.0,0.7284894585609436,0.1529415845870971,0.1529415845870971,1.0,1.0,-3.7863125801086426,0.3998076915740967,3.386504888534546,-0.457199364900589,0.8454047441482544,0.8454047441482544,0.0,261.6029663085937,268.0,67871.34375,0.0,4796.40576171875,1.0,278.1499938964844,282.67535400390625,297.1952209472656,301.63446044921875,293.1499938964844,293.1499938964844,278.45001220703125,42839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396436810493468,1.0,0.0,0.0,3.5843429565429688,3.584367513656616,8.572596925660037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.517578125,0.0,1511.5916748046875,1895.4371337890625,0.0,3769.204345703125,0.8991928100585938,1.0,0.0,3.0,1.0,0.0
17938440,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8433899283409119,0.4989573359489441,0.453693151473999,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.962674915790558,0.7316194772720337,0.6953449249267578,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8934603333473206,0.5965859293937683,0.4196202754974365,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8230525851249695,0.4611678421497345,0.441863089799881,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6720942854881287,0.2473293244838714,1.141814112663269,284.86114501953125,284.95001220703125,304.79327392578125,294.25543212890625,298.9403381347656,297.22430419921875,284.86480712890625,1.0,0.7284894585609436,0.1529415845870971,0.1529415845870971,1.0,1.0,-3.7863125801086426,0.3998076915740967,3.386504888534546,-0.457199364900589,0.8454047441482544,0.8454047441482544,0.0,261.6029663085937,268.0,67871.34375,0.0,4796.40576171875,1.0,278.1499938964844,282.67535400390625,297.1952209472656,301.63446044921875,293.1499938964844,293.1499938964844,278.45001220703125,42839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396436810493468,1.0,0.0,0.0,3.5843429565429688,3.584367513656616,8.572596925660037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.517578125,0.0,1511.5916748046875,1895.4371337890625,0.0,3769.204345703125,0.8991928100585938,1.0,0.0,3.0,1.0,0.0
17938500,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.840999186038971,0.4983369708061218,0.4526315033435821,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.959948718547821,0.7310017347335815,0.6942583322525024,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8919168710708618,0.5980501174926758,0.4202886819839477,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8211003541946411,0.4610226452350616,0.4414299130439758,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6701341271400452,0.2470262795686721,1.1398906707763672,284.9677734375,284.95001220703125,304.8029479980469,294.2645874023437,298.9403991699219,297.2218017578125,284.9701538085937,1.0,0.7291697263717651,0.0,0.0,1.0,1.0,-3.7816648483276367,2.5382676540175453e-05,3.781639575958252,-0.8557718396186829,0.9043204188346864,0.9043204188346864,0.0,263.5182189941406,268.0,66955.3984375,0.0,4800.23974609375,1.0,278.39959716796875,282.8049011230469,297.16143798828125,301.3960266113281,293.1499938964844,293.1499938964844,278.45001220703125,36500.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266664385795592,1.0,0.0,0.0,3.625133752822876,3.625157594680786,8.768824955041055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.078125,0.0,1509.398193359375,1895.4371337890625,0.0,3650.548095703125,0.9019114971160888,1.0,0.0,3.0,1.0,0.0
17938560,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8394876718521118,0.4980838298797607,0.452366292476654,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9581071138381958,0.7308312654495239,0.6940180063247681,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8912343978881836,0.5998424291610718,0.421505331993103,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.819857656955719,0.4612083435058594,0.4415556192398071,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6688467264175415,0.2469508051872253,1.1394710540771484,284.9722595214844,284.95001220703125,304.81256103515625,294.2738037109375,298.94451904296875,297.22296142578125,284.9722900390625,1.0,0.7297984957695007,0.1525390744209289,0.1525390744209289,1.0,1.0,-3.7822675704956055,0.3015478253364563,3.480719804763794,-0.555050790309906,0.9144928455352784,0.9144928455352784,0.0,265.3518371582031,271.0,66970.0078125,0.0,4809.89599609375,1.0,278.4418640136719,282.8118591308594,297.19891357421875,301.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,35203.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203158020973206,1.0,0.0,0.0,3.662071943283081,3.6620960235595694,8.948434242483927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4248046875,0.0,1540.6593017578125,1895.4371337890625,0.0,3592.07275390625,0.9075283408164978,1.0,0.0,3.0,1.0,0.0
17938620,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8364422917366028,0.4971510469913482,0.4515134990215301,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9544774889945984,0.7301718592643738,0.6933645009994507,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8898665904998779,0.6030502915382385,0.4237096905708313,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8174845576286316,0.4614244401454925,0.4417696595191955,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6664646863937378,0.2467553913593292,1.1388695240020752,285.10595703125,284.95001220703125,304.8314514160156,294.2923583984375,299.8080749511719,297.2222900390625,285.1179504394531,1.0,0.7307996153831482,0.4576172530651092,0.4576172530651092,1.0,1.0,-3.782545328140259,1.296175837516785,2.486369609832764,0.4391433596611023,0.9990357756614684,0.9990357756614684,0.0,268.9104919433594,274.0,71411.1015625,0.0,4823.7802734375,1.0,278.1582336425781,282.8426513671875,297.2923583984375,301.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,32757.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232071042060852,1.0,0.0,0.0,3.641213178634644,3.641236543655396,8.846785704008653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.466796875,0.0,1499.2091064453125,1895.4371337890625,0.0,3618.725830078125,0.9046397805213928,1.0,0.0,3.0,1.0,0.0
17938680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8364422917366028,0.4971510469913482,0.4515134990215301,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9544774889945984,0.7301718592643738,0.6933645009994507,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8898665904998779,0.6030502915382385,0.4237096905708313,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8174845576286316,0.4614244401454925,0.4417696595191955,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6664646863937378,0.2467553913593292,1.1388695240020752,285.10595703125,284.95001220703125,304.8314514160156,294.2923583984375,299.8080749511719,297.2222900390625,285.1179504394531,1.0,0.7307996153831482,0.4576172530651092,0.4576172530651092,1.0,1.0,-3.782545328140259,1.296175837516785,2.486369609832764,0.4391433596611023,0.9990357756614684,0.9990357756614684,0.0,268.9104919433594,274.0,71411.1015625,0.0,4823.7802734375,1.0,278.1582336425781,282.8426513671875,297.2923583984375,301.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,32757.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232071042060852,1.0,0.0,0.0,3.641213178634644,3.641236543655396,8.846785704008653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.466796875,0.0,1499.2091064453125,1895.4371337890625,0.0,3618.725830078125,0.9046397805213928,1.0,0.0,3.0,1.0,0.0
17938740,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8373132348060608,0.4991483092308044,0.4528179168701172,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9554855823516846,0.7326638102531433,0.6950990557670593,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8927026391029358,0.6089977025985718,0.4274701476097107,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.8186629414558411,0.4638475179672241,0.4435978829860687,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.6673755645751953,0.2479850649833679,1.1428412199020386,285.3630065917969,284.95001220703125,304.8500061035156,294.3110656738281,300.71661376953125,297.2465515136719,285.3651428222656,1.0,0.732874870300293,0.7626953721046448,0.7626953721046448,1.0,1.0,-3.797682046890259,1.7325280904769895,2.0651538372039795,0.8715063333511353,1.0,1.0,0.0,269.59149169921875,277.0,76874.03125,0.0,4868.8466796875,1.0,278.15020751953125,282.97271728515625,297.38427734375,302.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,32708.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387904405593872,1.0,0.0,0.0,3.809491395950317,3.809516429901123,9.683386679171235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.0751953125,0.0,1692.2532958984375,1895.4371337890625,0.0,3761.440673828125,0.9387246966362,1.0,0.0,3.0,1.0,0.0
17938800,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8373132348060608,0.4991483092308044,0.4528179168701172,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9554855823516846,0.7326638102531433,0.6950990557670593,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8927026391029358,0.6089977025985718,0.4274701476097107,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.8186629414558411,0.4638475179672241,0.4435978829860687,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.6673755645751953,0.2479850649833679,1.1428412199020386,285.3630065917969,284.95001220703125,304.8500061035156,294.3110656738281,300.71661376953125,297.2465515136719,285.3651428222656,1.0,0.732874870300293,0.7626953721046448,0.7626953721046448,1.0,1.0,-3.797682046890259,1.7325280904769895,2.0651538372039795,0.8715063333511353,1.0,1.0,0.0,269.59149169921875,277.0,76874.03125,0.0,4868.8466796875,1.0,278.15020751953125,282.97271728515625,297.38427734375,302.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,32708.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387904405593872,1.0,0.0,0.0,3.809491395950317,3.809516429901123,9.683386679171235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.0751953125,0.0,1692.2532958984375,1895.4371337890625,0.0,3761.440673828125,0.9387246966362,1.0,0.0,3.0,1.0,0.0
17938860,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.837677001953125,0.4995967149734497,0.4537138342857361,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.9559773802757264,0.7336474657058716,0.6965106129646301,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.8944541811943054,0.6123999953269958,0.4301714301109314,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.8194087743759155,0.4651708006858825,0.4451477229595184,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.6680925488471985,0.2487570792436599,1.1470398902893066,285.2546691894531,284.95001220703125,304.86309814453125,294.3247375488281,300.36590576171875,297.2557067871094,285.2435607910156,1.0,0.7350296378135681,0.5430391430854797,0.5430391430854797,1.0,1.0,-3.810633420944214,1.5481888055801392,2.262444496154785,0.6846967339515686,1.0,1.0,0.0,270.4119567871094,277.0,76164.6796875,0.0,4913.96337890625,1.0,278.1500244140625,282.8735656738281,297.3863220214844,302.3339233398437,293.1499938964844,293.1499938964844,278.1499938964844,33711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479345083236694,1.0,0.0,0.0,3.867345809936523,3.8673715591430655,9.979742117138812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.8388671875,0.0,1770.5447998046875,1895.4371337890625,0.0,3844.335693359375,0.952482521533966,1.0,0.0,3.0,1.0,0.0
17938920,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8370980620384216,0.499123215675354,0.4536322653293609,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9553338885307312,0.733356237411499,0.6966120004653931,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8943641185760498,0.6131224036216736,0.4309171736240387,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8190745115280151,0.4652386307716369,0.4454714357852936,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6678159832954407,0.2487955838441848,1.1480035781860352,285.13214111328125,284.95001220703125,304.8681335449219,294.3301086425781,299.9986572265625,297.25347900390625,285.11492919921875,1.0,0.7358227968215942,0.4576172530651092,0.4576172530651092,1.0,1.0,-3.813109159469605,1.3606021404266355,2.4525070190429688,0.4968652725219726,1.0,1.0,0.0,271.22039794921875,280.0,74846.5625,0.0,4928.19873046875,1.0,278.1499938964844,282.7792358398437,297.3746032714844,302.2871398925781,293.1499938964844,293.1499938964844,278.1499938964844,34015.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491793513298036,1.0,0.0,0.0,3.8847599029541016,3.884785890579224,1.0069818472402403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.16015625,0.0,1794.5701904296875,1895.4371337890625,0.0,3855.56591796875,0.9566268920898438,1.0,0.0,3.0,1.0,0.0
17938980,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8309751152992249,0.4948812425136566,0.450628399848938,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.948070764541626,0.7293240427970886,0.6938359141349792,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8896833062171936,0.6132721900939941,0.4316068589687347,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8141282796859741,0.4633329510688782,0.4444903433322906,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6633508205413818,0.2474750727415084,1.1452287435531616,284.8623352050781,284.95001220703125,304.8858642578125,294.349609375,298.9601745605469,297.22344970703125,284.86651611328125,1.0,0.7375727295875549,0.1525390744209289,0.1525390744209289,1.0,1.0,-3.802497386932373,0.4010528922080993,3.401444435119629,-0.4593043625354767,0.8513949513435364,0.8513949513435364,0.0,276.6377868652344,283.0,68344.578125,0.0,4941.51611328125,1.0,278.1499938964844,282.66815185546875,297.2894592285156,301.76025390625,293.1499938964844,293.1499938964844,278.45001220703125,42700.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380276203155518,1.0,0.0,0.0,3.61367392539978,3.613698720932007,8.713471402188588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7265625,0.0,1542.766357421875,1895.4371337890625,0.0,3754.495361328125,0.9053704738616944,1.0,0.0,3.0,1.0,0.0
17939040,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8309751152992249,0.4948812425136566,0.450628399848938,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.948070764541626,0.7293240427970886,0.6938359141349792,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8896833062171936,0.6132721900939941,0.4316068589687347,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8141282796859741,0.4633329510688782,0.4444903433322906,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6633508205413818,0.2474750727415084,1.1452287435531616,284.8623352050781,284.95001220703125,304.8858642578125,294.349609375,298.9601745605469,297.22344970703125,284.86651611328125,1.0,0.7375727295875549,0.1525390744209289,0.1525390744209289,1.0,1.0,-3.802497386932373,0.4010528922080993,3.401444435119629,-0.4593043625354767,0.8513949513435364,0.8513949513435364,0.0,276.6377868652344,283.0,68344.578125,0.0,4941.51611328125,1.0,278.1499938964844,282.66815185546875,297.2894592285156,301.76025390625,293.1499938964844,293.1499938964844,278.45001220703125,42700.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380276203155518,1.0,0.0,0.0,3.61367392539978,3.613698720932007,8.713471402188588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7265625,0.0,1542.766357421875,1895.4371337890625,0.0,3754.495361328125,0.9053704738616944,1.0,0.0,3.0,1.0,0.0
17939100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8286781311035156,0.4942187964916229,0.4495166540145874,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9451689720153807,0.72857666015625,0.6926166415214539,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8881471753120422,0.6146723628044128,0.4322098195552826,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8121481537818909,0.4631307423114776,0.4439964890480041,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6614599227905273,0.2471299022436142,1.143122911453247,284.97021484375,284.95001220703125,304.8945007324219,294.3594970703125,298.9597473144531,297.2204895019531,284.9725341796875,1.0,0.7382126450538635,0.0,0.0,1.0,1.0,-3.797266006469727,2.551042416598648e-05,3.797240495681762,-0.8590514063835144,0.9120908379554749,0.9120908379554749,0.0,278.637939453125,283.0,67409.8046875,0.0,4944.0537109375,1.0,278.400390625,282.7985534667969,297.256591796875,301.5210266113281,293.1499938964844,293.1499938964844,278.45001220703125,36405.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250808954238892,1.0,0.0,0.0,3.6556923389434814,3.65571641921997,8.917283480514016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1015625,0.0,1542.548828125,1895.4371337890625,0.0,3635.97216796875,0.9085958003997804,1.0,0.0,3.0,1.0,0.0
17939160,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8272517323493958,0.4939466416835785,0.449226826429367,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9432425498962402,0.7282976508140564,0.6922679543495178,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8874877691268921,0.6164231300354004,0.4333929717540741,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8109014630317688,0.4632750153541565,0.444079041481018,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6602324843406677,0.2470195144414901,1.142543911933899,284.9745483398437,284.95001220703125,304.9030456542969,294.36944580078125,298.96356201171875,297.2214050292969,284.9744873046875,1.0,0.7387967109680176,0.1521528214216232,0.1521528214216232,1.0,1.0,-3.797428846359253,0.3013955652713775,3.496033191680908,-0.5584373474121094,0.9229847192764282,0.9229847192764282,0.0,280.5122375488281,286.0,67424.15625,0.0,4952.70556640625,1.0,278.4421081542969,282.8053283691406,297.2948608398437,301.5896911621094,293.1499938964844,293.1499938964844,278.1499938964844,35144.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918768048286438,1.0,0.0,0.0,3.6927764415740967,3.692800760269165,9.099118756239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1845703125,0.0,1574.8046875,1895.4371337890625,0.0,3577.784912109375,0.9143685698509216,1.0,0.0,3.0,1.0,0.0
17939220,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8244006633758545,0.4929890036582947,0.448350578546524,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9395204782485962,0.7274357676506042,0.6914226412773132,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.886199951171875,0.6195353269577026,0.4355281591415405,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.808540940284729,0.4634160995483398,0.4442210495471954,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.65799480676651,0.2467590570449829,1.1416547298431396,285.1088256835937,284.95001220703125,304.91961669921875,294.3895874023437,299.8312683105469,297.2202453613281,285.1215515136719,1.0,0.7397010922431946,0.4564584791660309,0.4564584791660309,1.0,1.0,-3.796926736831665,1.298313856124878,2.498612880706787,0.4381566643714905,1.0,1.0,0.0,284.10614013671875,289.0,72219.8984375,0.0,4964.5107421875,1.0,278.1579895019531,282.84735107421875,297.3895568847656,301.8864440917969,293.1499938964844,293.1499938964844,278.1499938964844,32880.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216479063034058,1.0,0.0,0.0,3.670954942703247,3.670978546142578,8.991897857413278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.0185546875,0.0,1533.1302490234375,1895.4371337890625,0.0,3604.358642578125,0.9113550186157228,1.0,0.0,3.0,1.0,0.0
17939280,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8244006633758545,0.4929890036582947,0.448350578546524,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9395204782485962,0.7274357676506042,0.6914226412773132,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.886199951171875,0.6195353269577026,0.4355281591415405,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.808540940284729,0.4634160995483398,0.4442210495471954,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.65799480676651,0.2467590570449829,1.1416547298431396,285.1088256835937,284.95001220703125,304.91961669921875,294.3895874023437,299.8312683105469,297.2202453613281,285.1215515136719,1.0,0.7397010922431946,0.4564584791660309,0.4564584791660309,1.0,1.0,-3.796926736831665,1.298313856124878,2.498612880706787,0.4381566643714905,1.0,1.0,0.0,284.10614013671875,289.0,72219.8984375,0.0,4964.5107421875,1.0,278.1579895019531,282.84735107421875,297.3895568847656,301.8864440917969,293.1499938964844,293.1499938964844,278.1499938964844,32880.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216479063034058,1.0,0.0,0.0,3.670954942703247,3.670978546142578,8.991897857413278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.0185546875,0.0,1533.1302490234375,1895.4371337890625,0.0,3604.358642578125,0.9113550186157228,1.0,0.0,3.0,1.0,0.0
17939340,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.8253398537635803,0.4951154291629791,0.4497203528881073,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.9405966997146606,0.729895830154419,0.6930714249610901,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.8890249729156494,0.6255998611450195,0.4393260478973388,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8098128437995911,0.4658988416194916,0.4460614025592804,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.6588994264602661,0.2480056434869766,1.1455628871917725,285.3869934082031,284.95001220703125,304.9354858398437,294.409912109375,300.7544860839844,297.2455139160156,285.3896484375,1.0,0.7417165637016296,0.7607641220092773,0.7607641220092773,1.0,1.0,-3.8120198249816895,1.7385449409484863,2.073474884033203,0.8743352890014648,1.0,1.0,0.0,284.7057800292969,292.0,77467.90625,0.0,5009.55859375,1.0,278.1501159667969,282.9887084960937,297.4825744628906,302.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,32984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370895624160768,1.0,0.0,0.0,3.825421094894409,3.825446367263794,9.764539754542056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.412109375,0.0,1713.5860595703125,1895.4371337890625,0.0,3745.94775390625,0.9425016045570374,1.0,0.0,3.0,1.0,0.0
17939400,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.8253398537635803,0.4951154291629791,0.4497203528881073,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.9405966997146606,0.729895830154419,0.6930714249610901,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.8890249729156494,0.6255998611450195,0.4393260478973388,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8098128437995911,0.4658988416194916,0.4460614025592804,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.6588994264602661,0.2480056434869766,1.1455628871917725,285.3869934082031,284.95001220703125,304.9354858398437,294.409912109375,300.7544860839844,297.2455139160156,285.3896484375,1.0,0.7417165637016296,0.7607641220092773,0.7607641220092773,1.0,1.0,-3.8120198249816895,1.7385449409484863,2.073474884033203,0.8743352890014648,1.0,1.0,0.0,284.7057800292969,292.0,77467.90625,0.0,5009.55859375,1.0,278.1501159667969,282.9887084960937,297.4825744628906,302.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,32984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370895624160768,1.0,0.0,0.0,3.825421094894409,3.825446367263794,9.764539754542056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.412109375,0.0,1713.5860595703125,1895.4371337890625,0.0,3745.94775390625,0.9425016045570374,1.0,0.0,3.0,1.0,0.0
17939460,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8253929615020752,0.4952812194824219,0.4507090151309967,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9406788349151612,0.7306113243103027,0.6946101188659668,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.890856146812439,0.6298035383224487,0.442850112915039,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8104546070098877,0.4673844575881958,0.4480274021625519,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.6595110297203064,0.2488755732774734,1.1509631872177124,285.1576538085937,284.95001220703125,304.9505615234375,294.4303283691406,300.0228881835937,297.2533874511719,285.1402893066406,1.0,0.7446755766868591,0.4564584791660309,0.4564584791660309,1.0,1.0,-3.828178882598877,1.3632097244262695,2.4649691581726074,0.4960964322090149,1.0,1.0,0.0,286.2077331542969,295.0,75318.140625,0.0,5071.07421875,1.0,278.1499938964844,282.7970886230469,297.4739990234375,302.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,34183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473409056663512,1.0,0.0,0.0,3.894312620162964,3.894338846206665,1.0119404123543063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5263671875,0.0,1807.841552734375,1895.4371337890625,0.0,3838.9755859375,0.958900272846222,1.0,0.0,3.0,1.0,0.0
17939520,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8253929615020752,0.4952812194824219,0.4507090151309967,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9406788349151612,0.7306113243103027,0.6946101188659668,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.890856146812439,0.6298035383224487,0.442850112915039,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8104546070098877,0.4673844575881958,0.4480274021625519,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.6595110297203064,0.2488755732774734,1.1509631872177124,285.1576538085937,284.95001220703125,304.9505615234375,294.4303283691406,300.0228881835937,297.2533874511719,285.1402893066406,1.0,0.7446755766868591,0.4564584791660309,0.4564584791660309,1.0,1.0,-3.828178882598877,1.3632097244262695,2.4649691581726074,0.4960964322090149,1.0,1.0,0.0,286.2077331542969,295.0,75318.140625,0.0,5071.07421875,1.0,278.1499938964844,282.7970886230469,297.4739990234375,302.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,34183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473409056663512,1.0,0.0,0.0,3.894312620162964,3.894338846206665,1.0119404123543063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5263671875,0.0,1807.841552734375,1895.4371337890625,0.0,3838.9755859375,0.958900272846222,1.0,0.0,3.0,1.0,0.0
17939580,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8196272253990173,0.4909838736057281,0.4477325975894928,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9334646463394164,0.7263940572738647,0.6917374730110168,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8864446878433228,0.6297372579574585,0.4434499740600586,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8055760860443115,0.4654083549976349,0.4470380246639251,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6554334759712219,0.2475192993879318,1.1482051610946655,284.8631286621094,284.95001220703125,304.9647827148437,294.4508056640625,298.9774169921875,297.2225036621094,284.8681640625,1.0,0.746410071849823,0.1521528214216232,0.1521528214216232,1.0,1.0,-3.817383766174317,0.4021043479442596,3.4152793884277344,-0.4615746140480041,0.8567938208580017,0.8567938208580017,0.0,291.6905822753906,298.0,68812.828125,0.0,5084.015625,1.0,278.1499938964844,282.660400390625,297.3910522460937,301.8941955566406,293.1499938964844,293.1499938964844,278.45001220703125,42563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361677169799804,1.0,0.0,0.0,3.6424074172973633,3.642432689666748,8.85258998550853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.5185546875,0.0,1573.741455078125,1895.4371337890625,0.0,3737.5419921875,0.9112964272499084,1.0,0.0,3.0,1.0,0.0
17939640,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8196272253990173,0.4909838736057281,0.4477325975894928,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9334646463394164,0.7263940572738647,0.6917374730110168,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8864446878433228,0.6297372579574585,0.4434499740600586,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8055760860443115,0.4654083549976349,0.4470380246639251,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6554334759712219,0.2475192993879318,1.1482051610946655,284.8631286621094,284.95001220703125,304.9647827148437,294.4508056640625,298.9774169921875,297.2225036621094,284.8681640625,1.0,0.746410071849823,0.1521528214216232,0.1521528214216232,1.0,1.0,-3.817383766174317,0.4021043479442596,3.4152793884277344,-0.4615746140480041,0.8567938208580017,0.8567938208580017,0.0,291.6905822753906,298.0,68812.828125,0.0,5084.015625,1.0,278.1499938964844,282.660400390625,297.3910522460937,301.8941955566406,293.1499938964844,293.1499938964844,278.45001220703125,42563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361677169799804,1.0,0.0,0.0,3.6424074172973633,3.642432689666748,8.85258998550853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.5185546875,0.0,1573.741455078125,1895.4371337890625,0.0,3737.5419921875,0.9112964272499084,1.0,0.0,3.0,1.0,0.0
17939700,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8173372745513916,0.4902732372283935,0.4465614557266235,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9304887056350708,0.7255226373672485,0.6903892159461975,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.88490229845047,0.6310531497001648,0.4439700841903686,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8035105466842651,0.4651493430137634,0.44648277759552,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6536136269569397,0.2471336424350738,1.1459228992462158,284.9735717773437,284.95001220703125,304.9715270996094,294.4610290527344,298.97613525390625,297.2190246582031,284.9757995605469,1.0,0.747005820274353,0.0,0.0,1.0,1.0,-3.811543703079224,2.5624176487326625e-05,3.81151819229126,-0.8622526526451111,0.9204010367393494,0.9204010367393494,0.0,293.7735900878906,298.0,67869.671875,0.0,5085.12109375,1.0,278.4011535644531,282.793212890625,297.3586120605469,301.6535339355469,293.1499938964844,293.1499938964844,278.45001220703125,36279.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232707619667052,1.0,0.0,0.0,3.68588662147522,3.685910940170288,9.0651968776001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.4814453125,0.0,1575.572265625,1895.4371337890625,0.0,3619.312255859375,0.9151858687400818,1.0,0.0,3.0,1.0,0.0
17939760,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8159350752830505,0.4899772405624389,0.4462422728538513,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.928549587726593,0.7251395583152771,0.6899368762969971,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8842542171478271,0.6327441334724426,0.4451064467430115,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8022424578666687,0.4652511477470398,0.4465216994285583,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6524447202682495,0.2469893246889114,1.1451897621154783,284.9773254394531,284.95001220703125,304.97802734375,294.47119140625,298.979248046875,297.2195739746094,284.9771728515625,1.0,0.7475425004959106,0.1519742459058761,0.1519742459058761,1.0,1.0,-3.811254739761353,0.3022340834140777,3.5090208053588867,-0.560714602470398,0.931991159915924,0.931991159915924,0.0,295.6855773925781,301.0,67882.9296875,0.0,5092.66455078125,1.0,278.4423522949219,282.7995300292969,297.3972473144531,301.72271728515625,293.1499938964844,293.1499938964844,278.1499938964844,35071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917030930519104,1.0,0.0,0.0,3.723233938217163,3.7232584953308105,9.249833965441212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.2197265625,0.0,1609.0914306640625,1895.4371337890625,0.0,3561.7333984375,0.9211511015892028,1.0,0.0,3.0,1.0,0.0
17939820,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8131406307220459,0.4889853894710541,0.445334792137146,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9248744249343872,0.72407466173172,0.6889050602912903,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8830098509788513,0.6356900930404663,0.4471392035484314,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7999004125595093,0.4653125405311584,0.4465883672237396,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6503379344940186,0.2466643154621124,1.1440179347991943,285.1092529296875,284.95001220703125,304.9902648925781,294.4914855957031,299.8515319824219,297.2176818847656,285.12188720703125,1.0,0.7483460307121277,0.4559227228164673,0.4559227228164673,1.0,1.0,-3.80993390083313,1.3016347885131836,2.5082991123199463,0.4385430216789245,1.0,1.0,0.0,299.3115234375,304.0,72380.3671875,0.0,5102.18212890625,1.0,278.1576538085937,282.83984375,297.49237060546875,302.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,33045.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200474619865416,1.0,0.0,0.0,3.70093846321106,3.7009623050689697,9.139385497292096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.2470703125,0.0,1568.16748046875,1895.4371337890625,0.0,3589.59619140625,0.9180347919464112,1.0,0.0,3.0,1.0,0.0
17939880,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8131406307220459,0.4889853894710541,0.445334792137146,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9248744249343872,0.72407466173172,0.6889050602912903,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8830098509788513,0.6356900930404663,0.4471392035484314,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7999004125595093,0.4653125405311584,0.4465883672237396,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6503379344940186,0.2466643154621124,1.1440179347991943,285.1092529296875,284.95001220703125,304.9902648925781,294.4914855957031,299.8515319824219,297.2176818847656,285.12188720703125,1.0,0.7483460307121277,0.4559227228164673,0.4559227228164673,1.0,1.0,-3.80993390083313,1.3016347885131836,2.5082991123199463,0.4385430216789245,1.0,1.0,0.0,299.3115234375,304.0,72380.3671875,0.0,5102.18212890625,1.0,278.1576538085937,282.83984375,297.49237060546875,302.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,33045.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200474619865416,1.0,0.0,0.0,3.70093846321106,3.7009623050689697,9.139385497292096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.2470703125,0.0,1568.16748046875,1895.4371337890625,0.0,3589.59619140625,0.9180347919464112,1.0,0.0,3.0,1.0,0.0
17939940,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8142133355140686,0.4912748336791992,0.4467985332012176,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9259912371635436,0.7265048027038574,0.6904771327972412,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8857710957527161,0.6416977047920227,0.4508746862411499,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.8012736439704895,0.4678790867328644,0.448461502790451,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.6512526869773865,0.2479432970285415,1.147923231124878,285.4103088378906,284.95001220703125,305.0013122558594,294.5115051269531,300.78204345703125,297.2430725097656,285.4132080078125,1.0,0.750298023223877,0.7598711848258972,0.7598711848258972,1.0,1.0,-3.825008392333984,1.7443190813064575,2.0806894302368164,0.8771503567695618,1.0,1.0,0.0,299.8094177246094,307.0,78056.78125,0.0,5147.1318359375,1.0,278.15020751953125,283.0056457519531,297.58428955078125,302.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,33244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355956315994264,1.0,0.0,0.0,3.8407716751098633,3.840796947479248,9.843063253356377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.904296875,0.0,1734.258056640625,1895.4371337890625,0.0,3732.322021484375,0.946142315864563,1.0,0.0,3.0,1.0,0.0
17940000,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8142133355140686,0.4912748336791992,0.4467985332012176,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9259912371635436,0.7265048027038574,0.6904771327972412,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8857710957527161,0.6416977047920227,0.4508746862411499,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.8012736439704895,0.4678790867328644,0.448461502790451,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.6512526869773865,0.2479432970285415,1.147923231124878,285.4103088378906,284.95001220703125,305.0013122558594,294.5115051269531,300.78204345703125,297.2430725097656,285.4132080078125,1.0,0.750298023223877,0.7598711848258972,0.7598711848258972,1.0,1.0,-3.825008392333984,1.7443190813064575,2.0806894302368164,0.8771503567695618,1.0,1.0,0.0,299.8094177246094,307.0,78056.78125,0.0,5147.1318359375,1.0,278.15020751953125,283.0056457519531,297.58428955078125,302.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,33244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355956315994264,1.0,0.0,0.0,3.8407716751098633,3.840796947479248,9.843063253356377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.904296875,0.0,1734.258056640625,1895.4371337890625,0.0,3732.322021484375,0.946142315864563,1.0,0.0,3.0,1.0,0.0
17940060,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8147993087768555,0.4919356405735016,0.4479686319828033,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.9266208410263062,0.7274283766746521,0.6919374465942383,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8876230120658875,0.6452811360359192,0.4538017213344574,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.802272617816925,0.4693906605243683,0.4502614140510559,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.6520931720733643,0.2488303631544113,1.1527941226959229,285.2766418457031,284.95001220703125,305.0093078613281,294.52734375,300.3243408203125,297.2518005371094,285.2638244628906,1.0,0.7526782155036926,0.5167124271392822,0.5167124271392822,1.0,1.0,-3.839731454849243,1.5098210573196411,2.329910516738892,0.6398548483848572,1.0,1.0,0.0,300.656982421875,307.0,76874.1171875,0.0,5199.47607421875,1.0,278.1500244140625,282.8878479003906,297.58319091796875,302.5980834960937,293.1499938964844,293.1499938964844,278.1499938964844,34166.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449610710144044,1.0,0.0,0.0,3.893343210220337,3.893369197845459,1.011436552289524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.1484375,0.0,1806.4918212890625,1895.4371337890625,0.0,3817.4560546875,0.958669662475586,1.0,0.0,3.0,1.0,0.0
