time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940120,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8144413232803345,0.4915944933891296,0.4479328691959381,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9261647462844848,0.7271436452865601,0.6919583678245544,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8875523805618286,0.6456911563873291,0.4542835652828216,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8020579218864441,0.4694205522537231,0.4504919946193695,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.6519433259963989,0.2488491237163543,1.153492450714111,285.1815490722656,284.95001220703125,305.0111694335937,294.53125,300.0395202636719,297.25030517578125,285.16412353515625,1.0,0.7532356381416321,0.4559227228164673,0.4559227228164673,1.0,1.0,-3.841417789459229,1.3667830228805542,2.4746346473693848,0.4966634511947632,1.0,1.0,0.0,301.2502136230469,310.0,75787.578125,0.0,5209.78369140625,1.0,278.1499938964844,282.8150634765625,297.57403564453125,302.5564270019531,293.1499938964844,293.1499938964844,278.1499938964844,34345.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455881118774414,1.0,0.0,0.0,3.903515100479126,3.9035415649414062,1.0167285608986276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.5361328125,0.0,1820.6881103515625,1895.4371337890625,0.0,3823.130615234375,0.9610901474952698,1.0,0.0,3.0,1.0,0.0
17940180,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8087158799171448,0.4872255325317383,0.444967120885849,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9192176461219788,0.7226919531822205,0.688933253288269,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8832293748855591,0.6451565027236938,0.4546151459217071,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.79732745885849,0.4673679769039154,0.4494830965995788,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6481868624687195,0.2474512755870819,1.1507142782211304,284.86407470703125,284.95001220703125,305.01971435546875,294.55059814453125,298.9868469238281,297.2184753417969,284.8696594238281,1.0,0.7549192309379578,0.1519742459058761,0.1519742459058761,1.0,1.0,-3.830078840255737,0.4035489559173584,3.426529884338379,-0.4629803299903869,0.8614500164985657,0.8614500164985657,0.0,306.8167724609375,313.0,69221.15625,0.0,5221.357421875,1.0,278.1499938964844,282.6538391113281,297.4911193847656,302.0264892578125,293.1499938964844,293.1499938964844,278.45001220703125,42453.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344000816345216,1.0,0.0,0.0,3.667881965637207,3.667907238006592,8.976850267572445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.275390625,0.0,1601.67578125,1895.4371337890625,0.0,3721.40576171875,0.9165428876876832,1.0,0.0,3.0,1.0,0.0
17940240,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8087158799171448,0.4872255325317383,0.444967120885849,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9192176461219788,0.7226919531822205,0.688933253288269,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8832293748855591,0.6451565027236938,0.4546151459217071,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.79732745885849,0.4673679769039154,0.4494830965995788,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6481868624687195,0.2474512755870819,1.1507142782211304,284.86407470703125,284.95001220703125,305.01971435546875,294.55059814453125,298.9868469238281,297.2184753417969,284.8696594238281,1.0,0.7549192309379578,0.1519742459058761,0.1519742459058761,1.0,1.0,-3.830078840255737,0.4035489559173584,3.426529884338379,-0.4629803299903869,0.8614500164985657,0.8614500164985657,0.0,306.8167724609375,313.0,69221.15625,0.0,5221.357421875,1.0,278.1499938964844,282.6538391113281,297.4911193847656,302.0264892578125,293.1499938964844,293.1499938964844,278.45001220703125,42453.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344000816345216,1.0,0.0,0.0,3.667881965637207,3.667907238006592,8.976850267572445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.275390625,0.0,1601.67578125,1895.4371337890625,0.0,3721.40576171875,0.9165428876876832,1.0,0.0,3.0,1.0,0.0
17940300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.806303858757019,0.4864581525325775,0.4437332153320312,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9162933230400084,0.7216698527336121,0.6874368190765381,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8816206455230713,0.6462603807449341,0.454967051744461,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.795279860496521,0.4670484364032745,0.4488662779331207,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.646430253982544,0.2470220923423767,1.1482499837875366,284.9771423339844,284.95001220703125,305.0234680175781,294.5600891113281,298.9842224121094,297.21405029296875,284.97918701171875,1.0,0.7554537653923035,0.0,0.0,1.0,1.0,-3.82349157333374,2.574765130702872e-05,3.823465824127197,-0.8649418950080872,0.9281431436538696,0.9281431436538696,0.0,308.9806823730469,313.0,68282.90625,0.0,5220.5537109375,1.0,278.4018249511719,282.788818359375,297.45806884765625,301.7816467285156,293.1499938964844,293.1499938964844,278.45001220703125,36151.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921540915966034,1.0,0.0,0.0,3.7127606868743896,3.712785243988037,9.19786884878704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.767578125,0.0,1605.2762451171875,1895.4371337890625,0.0,3603.372314453125,0.9210548400878906,1.0,0.0,3.0,1.0,0.0
17940360,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.80483478307724,0.4861286580562591,0.4433773159980774,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9144142866134644,0.7211523056030273,0.6868549585342407,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8809173703193665,0.6477646827697754,0.4559693932533264,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7940353155136108,0.4671014249324798,0.4488575756549835,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6453059315681458,0.2468391954898834,1.147348165512085,284.9800109863281,284.95001220703125,305.02685546875,294.5694580078125,298.986083984375,297.2138977050781,284.9797668457031,1.0,0.7559253573417664,0.1515600234270095,0.1515600234270095,1.0,1.0,-3.822584629058838,0.301362007856369,3.5212225914001465,-0.5641487836837769,0.9402053356170654,0.9402053356170654,0.0,310.93084716796875,316.0,68294.5078125,0.0,5226.46337890625,1.0,278.4425354003906,282.7948913574219,297.4960327148437,301.8498840332031,293.1499938964844,293.1499938964844,278.1499938964844,35010.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153645038604736,1.0,0.0,0.0,3.7501180171966553,3.750142812728882,9.383895189785108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.806640625,0.0,1639.8284912109375,1895.4371337890625,0.0,3546.319580078125,0.92714524269104,1.0,0.0,3.0,1.0,0.0
17940420,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.801964521408081,0.4850766360759735,0.4424266815185547,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9109374284744264,0.7198311686515808,0.6855901479721069,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8796007633209229,0.6503597497940063,0.4577500522136688,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7917672395706177,0.4670633375644684,0.448839008808136,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6432991623878479,0.2464376240968704,1.145861268043518,285.107177734375,284.95001220703125,305.03253173828125,294.5877685546875,299.8551330566406,297.2108154296875,285.1229858398437,1.0,0.7565927505493164,0.4546800553798675,0.4546800553798675,1.0,1.0,-3.8201422691345215,1.3019620180130005,2.5181801319122314,0.4365565776824951,1.0,1.0,0.0,314.5870666503906,319.0,73129.078125,0.0,5232.70166015625,1.0,278.1571044921875,282.8353881835937,297.5897827148437,302.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,33302.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185739159584044,1.0,0.0,0.0,3.7259347438812256,3.725959062576294,9.26325810723938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.01171875,0.0,1598.70068359375,1895.4371337890625,0.0,3575.99169921875,0.9236621260643004,1.0,0.0,3.0,1.0,0.0
17940480,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.801964521408081,0.4850766360759735,0.4424266815185547,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9109374284744264,0.7198311686515808,0.6855901479721069,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8796007633209229,0.6503597497940063,0.4577500522136688,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7917672395706177,0.4670633375644684,0.448839008808136,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6432991623878479,0.2464376240968704,1.145861268043518,285.107177734375,284.95001220703125,305.03253173828125,294.5877685546875,299.8551330566406,297.2108154296875,285.1229858398437,1.0,0.7565927505493164,0.4546800553798675,0.4546800553798675,1.0,1.0,-3.8201422691345215,1.3019620180130005,2.5181801319122314,0.4365565776824951,1.0,1.0,0.0,314.5870666503906,319.0,73129.078125,0.0,5232.70166015625,1.0,278.1571044921875,282.8353881835937,297.5897827148437,302.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,33302.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185739159584044,1.0,0.0,0.0,3.7259347438812256,3.725959062576294,9.26325810723938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.01171875,0.0,1598.70068359375,1895.4371337890625,0.0,3575.99169921875,0.9236621260643004,1.0,0.0,3.0,1.0,0.0
17940540,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8031360507011414,0.487462967634201,0.4439152777194977,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.911958634853363,0.7221913933753967,0.687030017375946,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.8822746872901917,0.6563965082168579,0.4614304602146148,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.7931311130523682,0.4696526825428009,0.4506877064704895,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.6441705822944641,0.2477155178785324,1.149617314338684,285.4295654296875,284.95001220703125,305.03662109375,294.6054077148437,300.79449462890625,297.23638916015625,285.4327087402344,1.0,0.7584432363510132,0.7578001022338867,0.7578001022338867,1.0,1.0,-3.834808349609375,1.7481346130371094,2.0866737365722656,0.8787012100219727,1.0,1.0,0.0,315.0032958984375,322.0,78588.484375,0.0,5276.42724609375,1.0,278.1501770019531,283.0210876464844,297.67828369140625,302.66094970703125,293.1499938964844,293.1499938964844,278.1499938964844,33480.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340350031852722,1.0,0.0,0.0,3.854234933853149,3.854260444641113,9.912190535033003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1044921875,0.0,1752.5772705078125,1895.4371337890625,0.0,3718.070068359375,0.949373424053192,1.0,0.0,3.0,1.0,0.0
17940600,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8031360507011414,0.487462967634201,0.4439152777194977,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.911958634853363,0.7221913933753967,0.687030017375946,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.8822746872901917,0.6563965082168579,0.4614304602146148,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.7931311130523682,0.4696526825428009,0.4506877064704895,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.6441705822944641,0.2477155178785324,1.149617314338684,285.4295654296875,284.95001220703125,305.03662109375,294.6054077148437,300.79449462890625,297.23638916015625,285.4327087402344,1.0,0.7584432363510132,0.7578001022338867,0.7578001022338867,1.0,1.0,-3.834808349609375,1.7481346130371094,2.0866737365722656,0.8787012100219727,1.0,1.0,0.0,315.0032958984375,322.0,78588.484375,0.0,5276.42724609375,1.0,278.1501770019531,283.0210876464844,297.67828369140625,302.66094970703125,293.1499938964844,293.1499938964844,278.1499938964844,33480.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340350031852722,1.0,0.0,0.0,3.854234933853149,3.854260444641113,9.912190535033003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1044921875,0.0,1752.5772705078125,1895.4371337890625,0.0,3718.070068359375,0.949373424053192,1.0,0.0,3.0,1.0,0.0
17940660,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8035968542098999,0.4879306852817535,0.4451920092105865,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9122856855392456,0.7228258848190308,0.688510537147522,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8841605186462402,0.660420835018158,0.4648816585540771,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7940629124641418,0.4712457954883575,0.4527731239795685,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.644963800907135,0.2486646622419357,1.1553574800491333,285.2005310058594,284.95001220703125,305.0390319824219,294.6223449707031,300.0408935546875,297.24493408203125,285.18280029296875,1.0,0.761360764503479,0.4546800553798675,0.4546800553798675,1.0,1.0,-3.85171103477478,1.3673014640808103,2.4844095706939697,0.4947852790355682,1.0,1.0,0.0,316.3131103515625,325.0,76191.40625,0.0,5340.45947265625,1.0,278.1499938964844,282.8305358886719,297.6646728515625,302.6785888671875,293.1499938964844,293.1499938964844,278.1499938964844,34487.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440174698829652,1.0,0.0,0.0,3.911621809005737,3.91164803504944,1.0209558922724682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.4169921875,0.0,1832.0548095703125,1895.4371337890625,0.0,3808.910400390625,0.9630191326141356,1.0,0.0,3.0,1.0,0.0
17940720,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8035968542098999,0.4879306852817535,0.4451920092105865,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9122856855392456,0.7228258848190308,0.688510537147522,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8841605186462402,0.660420835018158,0.4648816585540771,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7940629124641418,0.4712457954883575,0.4527731239795685,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.644963800907135,0.2486646622419357,1.1553574800491333,285.2005310058594,284.95001220703125,305.0390319824219,294.6223449707031,300.0408935546875,297.24493408203125,285.18280029296875,1.0,0.761360764503479,0.4546800553798675,0.4546800553798675,1.0,1.0,-3.85171103477478,1.3673014640808103,2.4844095706939697,0.4947852790355682,1.0,1.0,0.0,316.3131103515625,325.0,76191.40625,0.0,5340.45947265625,1.0,278.1499938964844,282.8305358886719,297.6646728515625,302.6785888671875,293.1499938964844,293.1499938964844,278.1499938964844,34487.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440174698829652,1.0,0.0,0.0,3.911621809005737,3.91164803504944,1.0209558922724682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.4169921875,0.0,1832.0548095703125,1895.4371337890625,0.0,3808.910400390625,0.9630191326141356,1.0,0.0,3.0,1.0,0.0
17940780,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7978785037994385,0.4835048615932464,0.4422267377376556,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9060486555099488,0.7182279825210571,0.6853888034820557,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8800449371337891,0.6596652269363403,0.4651006162166595,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7895845174789429,0.4691096246242523,0.4517213404178619,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6415110230445862,0.2472359389066696,1.1525474786758425,284.86541748046875,284.95001220703125,305.03973388671875,294.638427734375,298.98797607421875,297.213623046875,284.8709716796875,1.0,0.7630009055137634,0.1515600234270095,0.1515600234270095,1.0,1.0,-3.840034246444702,0.4036095738410949,3.436424732208252,-0.4652646481990814,0.865398108959198,0.865398108959198,0.0,321.9158935546875,328.0,69621.5546875,0.0,5350.9296875,1.0,278.1499938964844,282.65252685546875,297.57958984375,302.1439208984375,293.1499938964844,293.1499938964844,278.45001220703125,42278.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328399896621704,1.0,0.0,0.0,3.689613103866577,3.689638614654541,9.083536838261352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.6884765625,0.0,1625.1751708984375,1895.4371337890625,0.0,3707.14501953125,0.9209464192390442,1.0,0.0,3.0,1.0,0.0
17940840,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7978785037994385,0.4835048615932464,0.4422267377376556,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9060486555099488,0.7182279825210571,0.6853888034820557,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8800449371337891,0.6596652269363403,0.4651006162166595,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7895845174789429,0.4691096246242523,0.4517213404178619,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6415110230445862,0.2472359389066696,1.1525474786758425,284.86541748046875,284.95001220703125,305.03973388671875,294.638427734375,298.98797607421875,297.213623046875,284.8709716796875,1.0,0.7630009055137634,0.1515600234270095,0.1515600234270095,1.0,1.0,-3.840034246444702,0.4036095738410949,3.436424732208252,-0.4652646481990814,0.865398108959198,0.865398108959198,0.0,321.9158935546875,328.0,69621.5546875,0.0,5350.9296875,1.0,278.1499938964844,282.65252685546875,297.57958984375,302.1439208984375,293.1499938964844,293.1499938964844,278.45001220703125,42278.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328399896621704,1.0,0.0,0.0,3.689613103866577,3.689638614654541,9.083536838261352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.6884765625,0.0,1625.1751708984375,1895.4371337890625,0.0,3707.14501953125,0.9209464192390442,1.0,0.0,3.0,1.0,0.0
17940900,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7954716086387634,0.4826853275299072,0.4409424364566803,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9034309387207032,0.7171031832695007,0.6837975978851318,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8784589171409607,0.6606779098510742,0.4653744995594024,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7875877022743225,0.4687314331531524,0.4510488212108612,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6398378610610962,0.2467749863862991,1.149957537651062,284.9813232421875,284.95001220703125,305.03936767578125,294.6461486816406,298.9842224121094,297.2089233398437,284.9833068847656,1.0,0.7634925246238708,0.0,0.0,1.0,1.0,-3.83296012878418,2.579216015874408e-05,3.8329343795776367,-0.8671979308128357,0.9350428581237792,0.9350428581237792,0.0,324.13006591796875,328.0,68637.6484375,0.0,5348.75732421875,1.0,278.40234375,282.7879638671875,297.54498291015625,301.8931884765625,293.1499938964844,293.1499938964844,278.45001220703125,36053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200904369354248,1.0,0.0,0.0,3.733534812927246,3.7335596084594727,9.301087402491248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.0341796875,0.0,1628.518798828125,1895.4371337890625,0.0,3589.9931640625,0.925645649433136,1.0,0.0,3.0,1.0,0.0
17940960,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.794047474861145,0.4823281466960907,0.4405550062656402,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9017796516418456,0.716499388217926,0.6831315159797668,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8777743577957153,0.662117600440979,0.4663272500038147,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7863845229148865,0.4687384665012359,0.4509945511817932,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.638771116733551,0.2465661913156509,1.148938536643982,284.9827880859375,284.95001220703125,305.03857421875,294.65362548828125,298.9850769042969,297.2086181640625,284.98248291015625,1.0,0.7639201283454895,0.151209145784378,0.151209145784378,1.0,1.0,-3.8316593170166016,0.3005338609218597,3.531125545501709,-0.5671671628952026,0.9473108649253844,0.9473108649253844,0.0,326.0997619628906,331.0,68641.890625,0.0,5353.55859375,1.0,278.4427185058594,282.792236328125,297.5810546875,301.9593505859375,293.1499938964844,293.1499938964844,278.1499938964844,34947.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140015244483948,1.0,0.0,0.0,3.7717318534851074,3.771756887435913,9.492375170339074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.0458984375,0.0,1664.729736328125,1895.4371337890625,0.0,3533.701416015625,0.931958556175232,1.0,0.0,3.0,1.0,0.0
17941020,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7912846803665161,0.481220006942749,0.439560055732727,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8986923098564148,0.7150009274482727,0.6817077994346619,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8764947056770325,0.6645599603652954,0.4680051803588867,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7841987609863281,0.4686006009578705,0.4508874714374542,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6368691325187683,0.2461096793413162,1.1472244262695312,285.1076965332031,284.95001220703125,305.0354919433594,294.6678161621094,299.8471374511719,297.20526123046875,285.1239013671875,1.0,0.7644954323768616,0.4536274373531341,0.4536274373531341,1.0,1.0,-3.828467845916748,1.3021094799041748,2.526358366012573,0.4346562623977661,1.0,1.0,0.0,329.7760009765625,334.0,73484.1015625,0.0,5357.517578125,1.0,278.1568603515625,282.83514404296875,297.6705627441406,302.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,33563.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173719882965088,1.0,0.0,0.0,3.74396014213562,3.743984699249268,9.353103109788208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.5537109375,0.0,1621.536865234375,1895.4371337890625,0.0,3564.885986328125,0.927807629108429,1.0,0.0,3.0,1.0,0.0
17941080,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7912846803665161,0.481220006942749,0.439560055732727,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8986923098564148,0.7150009274482727,0.6817077994346619,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8764947056770325,0.6645599603652954,0.4680051803588867,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7841987609863281,0.4686006009578705,0.4508874714374542,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6368691325187683,0.2461096793413162,1.1472244262695312,285.1076965332031,284.95001220703125,305.0354919433594,294.6678161621094,299.8471374511719,297.20526123046875,285.1239013671875,1.0,0.7644954323768616,0.4536274373531341,0.4536274373531341,1.0,1.0,-3.828467845916748,1.3021094799041748,2.526358366012573,0.4346562623977661,1.0,1.0,0.0,329.7760009765625,334.0,73484.1015625,0.0,5357.517578125,1.0,278.1568603515625,282.83514404296875,297.6705627441406,302.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,33563.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173719882965088,1.0,0.0,0.0,3.74396014213562,3.743984699249268,9.353103109788208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.5537109375,0.0,1621.536865234375,1895.4371337890625,0.0,3564.885986328125,0.927807629108429,1.0,0.0,3.0,1.0,0.0
17941140,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7924824357032776,0.4836778044700622,0.441074401140213,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8996032476425171,0.717305064201355,0.6830590963363647,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.8791149258613586,0.6706447005271912,0.4716825485229492,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7855429649353027,0.4711969792842865,0.4527112245559692,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.6377142071723938,0.2473956644535064,1.1509166955947876,285.4429626464844,284.95001220703125,305.0304260253906,294.6809387207031,300.7870483398437,297.23126220703125,285.4463806152344,1.0,0.7662792205810547,0.7560456991195679,0.7560456991195679,1.0,1.0,-3.8429479598999023,1.751302719116211,2.0916452407836914,0.8798226118087769,1.0,1.0,0.0,330.12615966796875,337.0,79011.3125,0.0,5400.74072265625,1.0,278.1501770019531,283.0337829589844,297.7543334960937,302.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329586029052734,1.0,0.0,0.0,3.864504337310791,3.864530086517334,9.96508219941461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.927734375,0.0,1766.6427001953125,1895.4371337890625,0.0,3708.22998046875,0.9518370628356934,1.0,0.0,3.0,1.0,0.0
17941200,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7924824357032776,0.4836778044700622,0.441074401140213,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8996032476425171,0.717305064201355,0.6830590963363647,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.8791149258613586,0.6706447005271912,0.4716825485229492,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7855429649353027,0.4711969792842865,0.4527112245559692,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.6377142071723938,0.2473956644535064,1.1509166955947876,285.4429626464844,284.95001220703125,305.0304260253906,294.6809387207031,300.7870483398437,297.23126220703125,285.4463806152344,1.0,0.7662792205810547,0.7560456991195679,0.7560456991195679,1.0,1.0,-3.8429479598999023,1.751302719116211,2.0916452407836914,0.8798226118087769,1.0,1.0,0.0,330.12615966796875,337.0,79011.3125,0.0,5400.74072265625,1.0,278.1501770019531,283.0337829589844,297.7543334960937,302.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329586029052734,1.0,0.0,0.0,3.864504337310791,3.864530086517334,9.96508219941461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.927734375,0.0,1766.6427001953125,1895.4371337890625,0.0,3708.22998046875,0.9518370628356934,1.0,0.0,3.0,1.0,0.0
17941260,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.7932413220405579,0.4844249784946441,0.4424339830875397,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.9001657366752625,0.7180911302566528,0.684500515460968,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8810387253761292,0.6744325757026672,0.4748595356941223,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7866277694702148,0.4727896451950073,0.4546704292297363,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.6386036276817322,0.2483557611703872,1.1563057899475098,285.27447509765625,284.95001220703125,305.02423095703125,294.6915283203125,300.2081298828125,297.2414245605469,285.25958251953125,1.0,0.7688344717025757,0.4899176061153412,0.4899176061153412,1.0,1.0,-3.858996152877808,1.458592414855957,2.4004037380218506,0.5840886235237122,1.0,1.0,0.0,331.0180969238281,337.0,77240.0859375,0.0,5459.20703125,1.0,278.1499938964844,282.8894958496094,297.742431640625,302.805908203125,293.1499938964844,293.1499938964844,278.1499938964844,34508.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426563382148744,1.0,0.0,0.0,3.912807703018189,3.9128341674804688,1.0215751444775378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.7373046875,0.0,1833.7218017578125,1895.4371337890625,0.0,3796.5703125,0.9633013606071472,1.0,0.0,3.0,1.0,0.0
17941320,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.7930338382720947,0.484206885099411,0.4424116611480713,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8999373912811279,0.7178766131401062,0.6844823956489563,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.8809943199157715,0.6746290326118469,0.4751272797584533,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7865111827850342,0.4727848172187805,0.4547972679138183,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.6385307908058167,0.2483584433794021,1.1567143201828003,285.212890625,284.95001220703125,305.02325439453125,294.6929016113281,300.0263671875,297.2404479980469,285.19512939453125,1.0,0.7691590785980225,0.4536274373531341,0.4536274373531341,1.0,1.0,-3.859917402267456,1.3675328493118286,2.492384672164917,0.4929580688476562,1.0,1.0,0.0,331.384521484375,340.0,76504.5859375,0.0,5465.326171875,1.0,278.1499938964844,282.8423767089844,297.7354431152344,302.7748718261719,293.1499938964844,293.1499938964844,278.1499938964844,34597.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429209232330322,1.0,0.0,0.0,3.917863607406616,3.917890071868897,1.0242167718388373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6318359375,0.0,1840.8392333984373,1895.4371337890625,0.0,3798.969970703125,0.9645043611526488,1.0,0.0,3.0,1.0,0.0
17941380,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7875943183898926,0.4797438979148865,0.4394563436508178,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8943746089935303,0.7131578326225281,0.6812830567359924,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8770677447319031,0.6736496686935425,0.4752305448055267,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7822772860527039,0.470563679933548,0.4536988139152527,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6353419423103333,0.2469074726104736,1.1538957357406616,284.865478515625,284.95001220703125,305.0138854980469,294.7035827636719,298.9792175292969,297.2092590332031,284.87139892578125,1.0,0.7707579731941223,0.151209145784378,0.151209145784378,1.0,1.0,-3.8479511737823486,0.4035435318946838,3.4444077014923096,-0.4672907590866089,0.8682532906532288,0.8682532906532288,0.0,337.011962890625,343.0,69927.0390625,0.0,5474.7509765625,1.0,278.1499938964844,282.652099609375,297.6455993652344,302.2323303222656,293.1499938964844,293.1499938964844,278.45001220703125,42174.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318636059761048,1.0,0.0,0.0,3.70573353767395,3.705759286880493,9.163084087049356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.927734375,0.0,1642.9697265625,1895.4371337890625,0.0,3698.21142578125,0.924232304096222,1.0,0.0,3.0,1.0,0.0
17941440,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7875943183898926,0.4797438979148865,0.4394563436508178,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8943746089935303,0.7131578326225281,0.6812830567359924,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8770677447319031,0.6736496686935425,0.4752305448055267,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7822772860527039,0.470563679933548,0.4536988139152527,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6353419423103333,0.2469074726104736,1.1538957357406616,284.865478515625,284.95001220703125,305.0138854980469,294.7035827636719,298.9792175292969,297.2092590332031,284.87139892578125,1.0,0.7707579731941223,0.151209145784378,0.151209145784378,1.0,1.0,-3.8479511737823486,0.4035435318946838,3.4444077014923096,-0.4672907590866089,0.8682532906532288,0.8682532906532288,0.0,337.011962890625,343.0,69927.0390625,0.0,5474.7509765625,1.0,278.1499938964844,282.652099609375,297.6455993652344,302.2323303222656,293.1499938964844,293.1499938964844,278.45001220703125,42174.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318636059761048,1.0,0.0,0.0,3.70573353767395,3.705759286880493,9.163084087049356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.927734375,0.0,1642.9697265625,1895.4371337890625,0.0,3698.21142578125,0.924232304096222,1.0,0.0,3.0,1.0,0.0
17941500,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7852470278739929,0.4788812100887298,0.4381251633167267,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.891876757144928,0.7119454145431519,0.6796051263809204,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8755010962486267,0.6745713949203491,0.4754217863082886,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7803327441215515,0.4701284766197204,0.4529674351215362,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6337383389472961,0.2464204877614975,1.1511930227279663,284.9831848144531,284.95001220703125,305.00836181640625,294.7084350585937,298.9740600585937,297.2042541503906,284.9851379394531,1.0,0.7712088823318481,0.0,0.0,1.0,1.0,-3.840411901473999,2.5822306270129047e-05,3.840385913848877,-0.869048535823822,0.9396294355392456,0.9396294355392456,0.0,339.27178955078125,343.0,68914.2265625,0.0,5471.2138671875,1.0,278.4027099609375,282.78765869140625,297.60858154296875,301.9774169921875,293.1499938964844,293.1499938964844,278.45001220703125,36008.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192668795585632,1.0,0.0,0.0,3.749022722244263,3.749047756195069,9.378414915772736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.1572265625,0.0,1646.2183837890625,1895.4371337890625,0.0,3582.39111328125,0.9290644526481628,1.0,0.0,3.0,1.0,0.0
17941560,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7838786244392395,0.4784972369670868,0.4377088844776153,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8902755975723267,0.7112648487091064,0.6788644194602966,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8748334050178528,0.6759411692619324,0.4763219058513641,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7791718244552612,0.4700880348682403,0.4528665542602539,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6327205896377563,0.2461899071931839,1.1500755548477173,284.9837341308594,284.95001220703125,305.00225830078125,294.71295166015625,298.9736022949219,297.2038269042969,284.9833374023437,1.0,0.77159583568573,0.1508938521146774,0.1508938521146774,1.0,1.0,-3.8387532234191895,0.2996380627155304,3.539115190505981,-0.5698322057723999,0.9518121480941772,0.9518121480941772,0.0,341.2567138671875,346.0,68924.6640625,0.0,5474.95947265625,1.0,278.4428100585937,282.792724609375,297.64178466796875,302.0408630371094,293.1499938964844,293.1499938964844,278.1499938964844,34937.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133248925209044,1.0,0.0,0.0,3.78706693649292,3.7870919704437256,9.56972030508041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.63671875,0.0,1682.82568359375,1895.4371337890625,0.0,3527.434326171875,0.9353899359703064,1.0,0.0,3.0,1.0,0.0
17941620,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7812345623970032,0.4773380756378174,0.4366712570190429,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8872841596603394,0.7096140384674072,0.6773014664649963,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8735848665237427,0.6782259345054626,0.4778912663459778,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7770673036575317,0.4698516130447387,0.4526693522930145,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6309045553207397,0.245688647031784,1.14817214012146,285.106689453125,284.95001220703125,304.98828125,294.72088623046875,299.82305908203125,297.2001647949219,285.1231994628906,1.0,0.7720867991447449,0.4526815712451935,0.4526815712451935,1.0,1.0,-3.834871053695679,1.30182945728302,2.533041715621948,0.4327923357486725,1.0,1.0,0.0,344.947998046875,349.0,73759.2578125,0.0,5476.74951171875,1.0,278.1567687988281,282.8357238769531,297.7245483398437,302.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,33704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916888415813446,1.0,0.0,0.0,3.7567451000213614,3.7567696571350098,9.417090609531442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.76171875,0.0,1637.5223388671875,1895.4371337890625,0.0,3560.415283203125,0.9307233095169068,1.0,0.0,3.0,1.0,0.0
17941680,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7812345623970032,0.4773380756378174,0.4366712570190429,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8872841596603394,0.7096140384674072,0.6773014664649963,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8735848665237427,0.6782259345054626,0.4778912663459778,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7770673036575317,0.4698516130447387,0.4526693522930145,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6309045553207397,0.245688647031784,1.14817214012146,285.106689453125,284.95001220703125,304.98828125,294.72088623046875,299.82305908203125,297.2001647949219,285.1231994628906,1.0,0.7720867991447449,0.4526815712451935,0.4526815712451935,1.0,1.0,-3.834871053695679,1.30182945728302,2.533041715621948,0.4327923357486725,1.0,1.0,0.0,344.947998046875,349.0,73759.2578125,0.0,5476.74951171875,1.0,278.1567687988281,282.8357238769531,297.7245483398437,302.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,33704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916888415813446,1.0,0.0,0.0,3.7567451000213614,3.7567696571350098,9.417090609531442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.76171875,0.0,1637.5223388671875,1895.4371337890625,0.0,3560.415283203125,0.9307233095169068,1.0,0.0,3.0,1.0,0.0
17941740,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.782367467880249,0.4797778129577636,0.4381503164768219,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.8880918622016907,0.7117916941642761,0.6785175204277039,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8760726451873779,0.6842644810676575,0.4815115928649902,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7783172130584717,0.4723894894123077,0.4544222354888916,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.6316853761672974,0.2469525933265686,1.151722073554993,285.4490051269531,284.95001220703125,304.97186279296875,294.727294921875,300.7570495605469,297.2261657714844,285.4525756835937,1.0,0.7737906575202942,0.7544692754745483,0.7544692754745483,1.0,1.0,-3.848820447921753,1.7534500360488892,2.095370292663574,0.8805228471755981,1.0,1.0,0.0,345.2978515625,352.0,79302.4453125,0.0,5518.77685546875,1.0,278.1501159667969,283.0419311523437,297.8009948730469,302.8330078125,293.1499938964844,293.1499938964844,278.1499938964844,33791.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324582815170288,1.0,0.0,0.0,3.8719332218170166,3.87195897102356,1.0003431043514863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.7890625,0.0,1776.853515625,1895.4371337890625,0.0,3703.653564453125,0.9535739421844482,1.0,0.0,3.0,1.0,0.0
17941800,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.782367467880249,0.4797778129577636,0.4381503164768219,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.8880918622016907,0.7117916941642761,0.6785175204277039,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8760726451873779,0.6842644810676575,0.4815115928649902,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7783172130584717,0.4723894894123077,0.4544222354888916,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.6316853761672974,0.2469525933265686,1.151722073554993,285.4490051269531,284.95001220703125,304.97186279296875,294.727294921875,300.7570495605469,297.2261657714844,285.4525756835937,1.0,0.7737906575202942,0.7544692754745483,0.7544692754745483,1.0,1.0,-3.848820447921753,1.7534500360488892,2.095370292663574,0.8805228471755981,1.0,1.0,0.0,345.2978515625,352.0,79302.4453125,0.0,5518.77685546875,1.0,278.1501159667969,283.0419311523437,297.8009948730469,302.8330078125,293.1499938964844,293.1499938964844,278.1499938964844,33791.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324582815170288,1.0,0.0,0.0,3.8719332218170166,3.87195897102356,1.0003431043514863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.7890625,0.0,1776.853515625,1895.4371337890625,0.0,3703.653564453125,0.9535739421844482,1.0,0.0,3.0,1.0,0.0
17941860,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.7829715013504028,0.4803317785263061,0.4395129382610321,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8884415030479431,0.7122924327850342,0.6798727512359619,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.8779241442680359,0.688180685043335,0.4849291443824768,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7792933583259583,0.4739499390125274,0.456484854221344,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.632513165473938,0.2479180097579956,1.157523274421692,285.2174377441406,284.95001220703125,304.9529113769531,294.7320861816406,299.99346923828125,297.2357482910156,285.1995849609375,1.0,0.7766129970550537,0.4526815712451935,0.4526815712451935,1.0,1.0,-3.8656821250915527,1.3671083450317385,2.4985737800598145,0.4911456704139709,1.0,1.0,0.0,346.5067749023437,355.0,76699.359375,0.0,5583.3193359375,1.0,278.1499938964844,282.8492126464844,297.7753601074219,302.83203125,293.1499938964844,293.1499938964844,278.1499938964844,34675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425976872444152,1.0,0.0,0.0,3.9222469329833984,3.922273397445679,1.02650994904252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.935546875,0.0,1847.0247802734373,1895.4371337890625,0.0,3796.038330078125,0.9655473232269288,1.0,0.0,3.0,1.0,0.0
17941920,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.7829715013504028,0.4803317785263061,0.4395129382610321,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8884415030479431,0.7122924327850342,0.6798727512359619,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.8779241442680359,0.688180685043335,0.4849291443824768,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7792933583259583,0.4739499390125274,0.456484854221344,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.632513165473938,0.2479180097579956,1.157523274421692,285.2174377441406,284.95001220703125,304.9529113769531,294.7320861816406,299.99346923828125,297.2357482910156,285.1995849609375,1.0,0.7766129970550537,0.4526815712451935,0.4526815712451935,1.0,1.0,-3.8656821250915527,1.3671083450317385,2.4985737800598145,0.4911456704139709,1.0,1.0,0.0,346.5067749023437,355.0,76699.359375,0.0,5583.3193359375,1.0,278.1499938964844,282.8492126464844,297.7753601074219,302.83203125,293.1499938964844,293.1499938964844,278.1499938964844,34675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425976872444152,1.0,0.0,0.0,3.9222469329833984,3.922273397445679,1.02650994904252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.935546875,0.0,1847.0247802734373,1895.4371337890625,0.0,3796.038330078125,0.9655473232269288,1.0,0.0,3.0,1.0,0.0
