time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7778205871582031,0.4758505225181579,0.4365552365779876,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8831583261489868,0.7074810862541199,0.6765959858894348,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8741674423217773,0.6869837641716003,0.4849026501178741,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7752885818481445,0.4716402292251587,0.4553191363811493,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6295316815376282,0.2464468330144882,1.1546504497528076,284.8651123046875,284.95001220703125,304.93133544921875,294.7351989746094,298.9570007324219,297.2045288085937,284.8713073730469,1.0,0.7781528234481812,0.1508938521146774,0.1508938521146774,1.0,1.0,-3.8533434867858887,0.4031699597835541,3.4501733779907227,-0.4689505696296692,0.869101881980896,0.869101881980896,0.0,352.13262939453125,358.0,70095.0859375,0.0,5591.20068359375,1.0,278.1499938964844,282.6532287597656,297.6783447265625,302.2790222167969,293.1499938964844,293.1499938964844,278.45001220703125,42184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317210912704468,1.0,0.0,0.0,3.713148832321167,3.71317458152771,9.199792430081288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4111328125,0.0,1651.642822265625,1895.4371337890625,0.0,3696.906982421875,0.9257788062095642,1.0,0.0,3.0,1.0,0.0
17942040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7778205871582031,0.4758505225181579,0.4365552365779876,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8831583261489868,0.7074810862541199,0.6765959858894348,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8741674423217773,0.6869837641716003,0.4849026501178741,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7752885818481445,0.4716402292251587,0.4553191363811493,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6295316815376282,0.2464468330144882,1.1546504497528076,284.8651123046875,284.95001220703125,304.93133544921875,294.7351989746094,298.9570007324219,297.2045288085937,284.8713073730469,1.0,0.7781528234481812,0.1508938521146774,0.1508938521146774,1.0,1.0,-3.8533434867858887,0.4031699597835541,3.4501733779907227,-0.4689505696296692,0.869101881980896,0.869101881980896,0.0,352.13262939453125,358.0,70095.0859375,0.0,5591.20068359375,1.0,278.1499938964844,282.6532287597656,297.6783447265625,302.2790222167969,293.1499938964844,293.1499938964844,278.45001220703125,42184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317210912704468,1.0,0.0,0.0,3.713148832321167,3.71317458152771,9.199792430081288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4111328125,0.0,1651.642822265625,1895.4371337890625,0.0,3696.906982421875,0.9257788062095642,1.0,0.0,3.0,1.0,0.0
17942100,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7755763530731201,0.4749649167060852,0.4352040886878967,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8807610869407654,0.7062101364135742,0.6748649477958679,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8726480007171631,0.6878278255462646,0.485026478767395,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7734231948852539,0.4711595177650451,0.4545424580574035,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.627996563911438,0.2459455281496048,1.1518855094909668,284.98370361328125,284.95001220703125,304.9195251464844,294.736083984375,298.95037841796875,297.1994323730469,284.9855651855469,1.0,0.7785674333572388,0.0,0.0,1.0,1.0,-3.845479965209961,2.582737033662852e-05,3.845454216003418,-0.8702178001403809,0.9412723183631896,0.9412723183631896,0.0,354.408935546875,358.0,69069.3359375,0.0,5586.56640625,1.0,278.40289306640625,282.7896423339844,297.6376647949219,302.0191650390625,293.1499938964844,293.1499938964844,278.45001220703125,36010.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192860722541808,1.0,0.0,0.0,3.7560067176818848,3.7560317516326895,9.413388397661038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.810546875,0.0,1654.4180908203125,1895.4371337890625,0.0,3582.568359375,0.9306182861328124,1.0,0.0,3.0,1.0,0.0
17942160,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7742795944213867,0.474559873342514,0.4347687065601349,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8792284727096558,0.7054700255393982,0.6740695834159851,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8720055222511292,0.6891289949417114,0.4858776330947876,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7723137140274048,0.4710754454135895,0.4544007182121277,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6270226836204529,0.2457012981176376,1.15070903301239,284.9837646484375,284.95001220703125,304.90704345703125,294.73651123046875,298.9483337402344,297.1989440917969,284.9833068847656,1.0,0.7789195775985718,0.1508596241474151,0.1508596241474151,1.0,1.0,-3.843554735183716,0.3000766932964325,3.543478012084961,-0.5704845786094666,0.9532058835029602,0.9532058835029602,0.0,356.3975830078125,361.0,69064.921875,0.0,5589.4345703125,1.0,278.44287109375,282.7944641113281,297.6668395996094,302.077880859375,293.1499938964844,293.1499938964844,278.1499938964844,34961.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134967923164368,1.0,0.0,0.0,3.79331636428833,3.793341636657715,9.601330930308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.07421875,0.0,1690.4593505859375,1895.4371337890625,0.0,3529.0263671875,0.936809539794922,1.0,0.0,3.0,1.0,0.0
17942220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7717714309692383,0.4733640253543854,0.4336965382099151,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8763623237609863,0.7037054300308228,0.6723982095718384,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8707945942878723,0.6912661194801331,0.487340897321701,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7702984809875488,0.4707504212856293,0.4541190862655639,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.6252765655517578,0.245172917842865,1.1486824750900269,285.10614013671875,284.95001220703125,304.87994384765625,294.7359619140625,299.7831115722656,297.19512939453125,285.122314453125,1.0,0.779339611530304,0.4525788724422455,0.4525788724422455,1.0,1.0,-3.839121818542481,1.3030942678451538,2.536027669906616,0.4331364929676056,1.0,1.0,0.0,360.0893859863281,364.0,73883.6875,0.0,5589.36474609375,1.0,278.1571655273437,282.83837890625,297.7405090332031,302.3607788085937,293.1499938964844,293.1499938964844,278.1499938964844,33721.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172371625900269,1.0,0.0,0.0,3.761539459228516,3.761564016342163,9.44114162848564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0830078125,0.0,1643.2679443359375,1895.4371337890625,0.0,3563.639404296875,0.9318129420280457,1.0,0.0,3.0,1.0,0.0
17942280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7717714309692383,0.4733640253543854,0.4336965382099151,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8763623237609863,0.7037054300308228,0.6723982095718384,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8707945942878723,0.6912661194801331,0.487340897321701,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7702984809875488,0.4707504212856293,0.4541190862655639,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.6252765655517578,0.245172917842865,1.1486824750900269,285.10614013671875,284.95001220703125,304.87994384765625,294.7359619140625,299.7831115722656,297.19512939453125,285.122314453125,1.0,0.779339611530304,0.4525788724422455,0.4525788724422455,1.0,1.0,-3.839121818542481,1.3030942678451538,2.536027669906616,0.4331364929676056,1.0,1.0,0.0,360.0893859863281,364.0,73883.6875,0.0,5589.36474609375,1.0,278.1571655273437,282.83837890625,297.7405090332031,302.3607788085937,293.1499938964844,293.1499938964844,278.1499938964844,33721.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172371625900269,1.0,0.0,0.0,3.761539459228516,3.761564016342163,9.44114162848564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0830078125,0.0,1643.2679443359375,1895.4371337890625,0.0,3563.639404296875,0.9318129420280457,1.0,0.0,3.0,1.0,0.0
17942340,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.772825300693512,0.475736916065216,0.4351271390914917,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8770676255226135,0.7057369947433472,0.673489511013031,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8731471300125122,0.697208821773529,0.4908920526504516,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.7714477777481079,0.4731988608837127,0.455792486667633,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.6260108351707458,0.246409609913826,1.152123212814331,285.4461364746094,284.95001220703125,304.8500061035156,294.7334289550781,300.6992492675781,297.2210388183594,285.4496154785156,1.0,0.7809708714485168,0.7542980909347534,0.7542980909347534,1.0,1.0,-3.852551937103272,1.7551180124282837,2.0974340438842773,0.8814391493797302,1.0,1.0,0.0,360.4506530761719,367.0,79397.546875,0.0,5630.255859375,1.0,278.1501159667969,283.04473876953125,297.80816650390625,302.8493957519531,293.1499938964844,293.1499938964844,278.1499938964844,33834.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330220222473145,1.0,0.0,0.0,3.8744125366210938,3.8744382858276367,1.0016245823862846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.046875,0.0,1780.2694091796875,1895.4371337890625,0.0,3708.81005859375,0.9541640877723694,1.0,0.0,3.0,1.0,0.0
17942400,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.772825300693512,0.475736916065216,0.4351271390914917,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8770676255226135,0.7057369947433472,0.673489511013031,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8731471300125122,0.697208821773529,0.4908920526504516,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.7714477777481079,0.4731988608837127,0.455792486667633,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.6260108351707458,0.246409609913826,1.152123212814331,285.4461364746094,284.95001220703125,304.8500061035156,294.7334289550781,300.6992492675781,297.2210388183594,285.4496154785156,1.0,0.7809708714485168,0.7542980909347534,0.7542980909347534,1.0,1.0,-3.852551937103272,1.7551180124282837,2.0974340438842773,0.8814391493797302,1.0,1.0,0.0,360.4506530761719,367.0,79397.546875,0.0,5630.255859375,1.0,278.1501159667969,283.04473876953125,297.80816650390625,302.8493957519531,293.1499938964844,293.1499938964844,278.1499938964844,33834.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330220222473145,1.0,0.0,0.0,3.8744125366210938,3.8744382858276367,1.0016245823862846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.046875,0.0,1780.2694091796875,1895.4371337890625,0.0,3708.81005859375,0.9541640877723694,1.0,0.0,3.0,1.0,0.0
17942460,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7734472155570984,0.4763139188289642,0.4364484846591949,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.8774245977401733,0.7061935663223267,0.6747369766235352,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8749047517776489,0.7009307742118835,0.4941450655460357,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.7723855972290039,0.4746765792369842,0.4577357769012451,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.6268290877342224,0.2473518848419189,1.1576920747756958,285.2349548339844,284.95001220703125,304.819580078125,294.73004150390625,300.0038757324219,297.2308349609375,285.21807861328125,1.0,0.783608078956604,0.4646476209163666,0.4646476209163666,1.0,1.0,-3.8686132431030273,1.3999013900756836,2.468711853027344,0.5233768224716187,1.0,1.0,0.0,361.55023193359375,367.0,77012.8515625,0.0,5691.771484375,1.0,278.1499938964844,282.8671569824219,297.77685546875,302.84893798828125,293.1499938964844,293.1499938964844,278.1499938964844,34674.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432305693626404,1.0,0.0,0.0,3.9222028255462646,3.922229528427124,1.0264868706144623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.03515625,0.0,1846.9625244140625,1895.4371337890625,0.0,3801.7783203125,0.9655368328094482,1.0,0.0,3.0,1.0,0.0
17942520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7733768820762634,0.4762293100357055,0.4364321827888489,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8773460984230042,0.7061036229133606,0.6747154593467712,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8748814463615417,0.700971245765686,0.4942206442356109,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7723432779312134,0.4746610820293426,0.4577674865722656,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.6268033981323242,0.2473467290401458,1.1578088998794556,285.21319580078125,284.95001220703125,304.8182983398437,294.7298889160156,299.941650390625,297.2304382324219,285.1954040527344,1.0,0.7837085723876953,0.4525788724422455,0.4525788724422455,1.0,1.0,-3.868838310241699,1.3680026531219482,2.500835657119751,0.4914780855178833,1.0,1.0,0.0,361.6798095703125,370.0,76747.7421875,0.0,5693.6376953125,1.0,278.1499938964844,282.8504638671875,297.7738037109375,302.83660888671875,293.1499938964844,293.1499938964844,278.1499938964844,34701.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432936906814576,1.0,0.0,0.0,3.9237310886383057,3.923757553100586,1.0272868848915095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.01171875,0.0,1849.1221923828125,1895.4371337890625,0.0,3802.3505859375,0.965900421142578,1.0,0.0,3.0,1.0,0.0
17942580,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7685093283653259,0.4717552363872528,0.4334628283977508,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8723412752151489,0.7012264728546143,0.6713584065437317,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8712464570999146,0.6994877457618713,0.4940167367458343,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7685412764549255,0.4722658395767212,0.4565138518810272,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6239572763442993,0.2458579838275909,1.1548364162445068,284.8654479980469,284.95001220703125,304.7860412597656,294.7263488769531,298.9193725585937,297.19891357421875,284.8712463378906,1.0,0.7851657271385193,0.1508596241474151,0.1508596241474151,1.0,1.0,-3.855928659439087,0.4034545421600342,3.4524741172790527,-0.4690062701702118,0.8687989115715027,0.8687989115715027,0.0,367.2992248535156,373.0,70104.5546875,0.0,5699.361328125,1.0,278.1499938964844,282.6568298339844,297.669677734375,302.2724914550781,293.1499938964844,293.1499938964844,278.45001220703125,42183.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324662685394288,1.0,0.0,0.0,3.7113442420959473,3.71136999130249,9.190851528728672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.66015625,0.0,1649.5396728515625,1895.4371337890625,0.0,3703.72607421875,0.9254446029663086,1.0,0.0,3.0,1.0,0.0
17942640,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7685093283653259,0.4717552363872528,0.4334628283977508,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8723412752151489,0.7012264728546143,0.6713584065437317,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8712464570999146,0.6994877457618713,0.4940167367458343,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7685412764549255,0.4722658395767212,0.4565138518810272,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6239572763442993,0.2458579838275909,1.1548364162445068,284.8654479980469,284.95001220703125,304.7860412597656,294.7263488769531,298.9193725585937,297.19891357421875,284.8712463378906,1.0,0.7851657271385193,0.1508596241474151,0.1508596241474151,1.0,1.0,-3.855928659439087,0.4034545421600342,3.4524741172790527,-0.4690062701702118,0.8687989115715027,0.8687989115715027,0.0,367.2992248535156,373.0,70104.5546875,0.0,5699.361328125,1.0,278.1499938964844,282.6568298339844,297.669677734375,302.2724914550781,293.1499938964844,293.1499938964844,278.45001220703125,42183.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324662685394288,1.0,0.0,0.0,3.7113442420959473,3.71136999130249,9.190851528728672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.66015625,0.0,1649.5396728515625,1895.4371337890625,0.0,3703.72607421875,0.9254446029663086,1.0,0.0,3.0,1.0,0.0
17942700,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.766400158405304,0.47085902094841,0.43211430311203,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8700768947601318,0.6999111175537109,0.6695976853370667,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8697637319564819,0.7001667022705078,0.4940323829650879,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7667748332023621,0.4717467427253723,0.4557037651538849,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6224775910377502,0.2453493624925613,1.1520466804504397,284.9826965332031,284.95001220703125,304.76971435546875,294.7245788574219,298.9113464355469,297.1934814453125,284.98455810546875,1.0,0.7855463624000549,0.0,0.0,1.0,1.0,-3.847853899002075,2.585137735877652e-05,3.847827911376953,-0.8704877495765686,0.9397619366645812,0.9397619366645812,0.0,369.56005859375,373.0,69058.984375,0.0,5693.7080078125,1.0,278.40283203125,282.79254150390625,297.6263427734375,302.00897216796875,293.1499938964844,293.1499938964844,278.45001220703125,36062.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200527667999268,1.0,0.0,0.0,3.7528910636901855,3.752916097640991,9.397778626407672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.482421875,0.0,1651.162109375,1895.4371337890625,0.0,3589.6455078125,0.9299660921096802,1.0,0.0,3.0,1.0,0.0
17942760,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7651786208152771,0.4704367220401764,0.4316665828227997,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8686177134513855,0.6991180777549744,0.6687568426132202,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8691036105155945,0.7012913823127747,0.4947666525840759,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7657164335250854,0.4716217219829559,0.4555255770683288,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6215301752090454,0.2450961619615554,1.150836706161499,284.9825134277344,284.95001220703125,304.7532653808594,294.7228088378906,298.907958984375,297.1925354003906,284.9820556640625,1.0,0.7858610153198242,0.1507767885923385,0.1507767885923385,1.0,1.0,-3.845634698867798,0.2998581230640411,3.545776605606079,-0.5708624720573425,0.951155126094818,0.951155126094818,0.0,371.5505676269531,376.0,69041.8046875,0.0,5695.5966796875,1.0,278.4428405761719,282.7973937988281,297.6531066894531,302.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,35010.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914250373840332,1.0,0.0,0.0,3.789461612701416,3.789486885070801,9.581826816429384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.0732421875,0.0,1686.2469482421875,1895.4371337890625,0.0,3536.005859375,0.935971200466156,1.0,0.0,3.0,1.0,0.0
17942820,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7628064751625061,0.4692031145095825,0.4305694699287414,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8658801913261414,0.6972455978393555,0.666993260383606,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.867833137512207,0.7030490040779114,0.4959742426872253,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7637854218482971,0.471209168434143,0.4551678299903869,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.6198180913925171,0.2445476651191711,1.148738145828247,285.1029052734375,284.95001220703125,304.7200012207031,294.7192687988281,299.72314453125,297.1878967285156,285.1190795898437,1.0,0.7862051129341125,0.4523303508758545,0.4523303508758545,1.0,1.0,-3.840574979782105,1.3029040098190308,2.537671089172364,0.4330242574214935,1.0,1.0,0.0,375.2482604980469,379.0,73814.0625,0.0,5693.44384765625,1.0,278.1567687988281,282.84136962890625,297.7234802246094,302.340576171875,293.1499938964844,293.1499938964844,278.1499938964844,33774.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179205894470216,1.0,0.0,0.0,3.755148649215698,3.7551732063293457,9.409088193024218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.84765625,0.0,1636.199951171875,1895.4371337890625,0.0,3569.9560546875,0.9304717183113098,1.0,0.0,3.0,1.0,0.0
17942880,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7628064751625061,0.4692031145095825,0.4305694699287414,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8658801913261414,0.6972455978393555,0.666993260383606,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.867833137512207,0.7030490040779114,0.4959742426872253,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7637854218482971,0.471209168434143,0.4551678299903869,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.6198180913925171,0.2445476651191711,1.148738145828247,285.1029052734375,284.95001220703125,304.7200012207031,294.7192687988281,299.72314453125,297.1878967285156,285.1190795898437,1.0,0.7862051129341125,0.4523303508758545,0.4523303508758545,1.0,1.0,-3.840574979782105,1.3029040098190308,2.537671089172364,0.4330242574214935,1.0,1.0,0.0,375.2482604980469,379.0,73814.0625,0.0,5693.44384765625,1.0,278.1567687988281,282.84136962890625,297.7234802246094,302.340576171875,293.1499938964844,293.1499938964844,278.1499938964844,33774.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179205894470216,1.0,0.0,0.0,3.755148649215698,3.7551732063293457,9.409088193024218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.84765625,0.0,1636.199951171875,1895.4371337890625,0.0,3569.9560546875,0.9304717183113098,1.0,0.0,3.0,1.0,0.0
17942940,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.7637245059013367,0.471453458070755,0.4319089651107788,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8664308190345764,0.6990761756896973,0.6679171323776245,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8699077367782593,0.7086063623428345,0.4992603957653045,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.7647864818572998,0.473522424697876,0.4567272663116455,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.6204855442047119,0.2457336336374282,1.1520004272460938,285.43658447265625,284.95001220703125,304.686279296875,294.7157592773437,300.6206970214844,297.2126770019531,285.4399719238281,1.0,0.787730872631073,0.7538838982582092,0.7538838982582092,1.0,1.0,-3.853021144866944,1.7550877332687378,2.097933292388916,0.8818131685256958,1.0,1.0,0.0,375.67279052734375,382.0,79330.71875,0.0,5731.9814453125,1.0,278.15008544921875,283.0442199707031,297.78985595703125,302.8265380859375,293.1499938964844,293.1499938964844,278.1499938964844,33788.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335220456123352,1.0,0.0,0.0,3.8717215061187744,3.871747255325317,1.0002337376135984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.30859375,0.0,1776.5634765625,1895.4371337890625,0.0,3713.382080078125,0.953523337841034,1.0,0.0,3.0,1.0,0.0
17943000,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.7637245059013367,0.471453458070755,0.4319089651107788,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8664308190345764,0.6990761756896973,0.6679171323776245,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8699077367782593,0.7086063623428345,0.4992603957653045,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.7647864818572998,0.473522424697876,0.4567272663116455,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.6204855442047119,0.2457336336374282,1.1520004272460938,285.43658447265625,284.95001220703125,304.686279296875,294.7157592773437,300.6206970214844,297.2126770019531,285.4399719238281,1.0,0.787730872631073,0.7538838982582092,0.7538838982582092,1.0,1.0,-3.853021144866944,1.7550877332687378,2.097933292388916,0.8818131685256958,1.0,1.0,0.0,375.67279052734375,382.0,79330.71875,0.0,5731.9814453125,1.0,278.15008544921875,283.0442199707031,297.78985595703125,302.8265380859375,293.1499938964844,293.1499938964844,278.1499938964844,33788.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335220456123352,1.0,0.0,0.0,3.8717215061187744,3.871747255325317,1.0002337376135984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.30859375,0.0,1776.5634765625,1895.4371337890625,0.0,3713.382080078125,0.953523337841034,1.0,0.0,3.0,1.0,0.0
17943060,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.7641780376434326,0.4718409776687622,0.4331141114234924,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8665990233421326,0.6992700695991516,0.6689733862876892,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8714021444320679,0.7119626402854919,0.5023182034492493,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7655613422393799,0.4748473167419433,0.45857635140419,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6212260723114014,0.2466191351413726,1.1574678421020508,285.202392578125,284.95001220703125,304.6520690917969,294.7123107910156,299.8748474121094,297.2210388183594,285.18463134765625,1.0,0.790337324142456,0.4523303508758545,0.4523303508758545,1.0,1.0,-3.8682456016540527,1.3670486211776731,2.501197099685669,0.4912565350532532,1.0,1.0,0.0,376.9457092285156,385.0,76677.65625,0.0,5792.67578125,1.0,278.1499938964844,282.84814453125,297.7558898925781,302.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,34673.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943733811378479,1.0,0.0,0.0,3.922119140625,3.92214560508728,1.026442987495102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.962890625,0.0,1846.8441162109373,1895.4371337890625,0.0,3806.33984375,0.9655168652534484,1.0,0.0,3.0,1.0,0.0
17943120,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.7641780376434326,0.4718409776687622,0.4331141114234924,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8665990233421326,0.6992700695991516,0.6689733862876892,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8714021444320679,0.7119626402854919,0.5023182034492493,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7655613422393799,0.4748473167419433,0.45857635140419,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6212260723114014,0.2466191351413726,1.1574678421020508,285.202392578125,284.95001220703125,304.6520690917969,294.7123107910156,299.8748474121094,297.2210388183594,285.18463134765625,1.0,0.790337324142456,0.4523303508758545,0.4523303508758545,1.0,1.0,-3.8682456016540527,1.3670486211776731,2.501197099685669,0.4912565350532532,1.0,1.0,0.0,376.9457092285156,385.0,76677.65625,0.0,5792.67578125,1.0,278.1499938964844,282.84814453125,297.7558898925781,302.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,34673.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943733811378479,1.0,0.0,0.0,3.922119140625,3.92214560508728,1.026442987495102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.962890625,0.0,1846.8441162109373,1895.4371337890625,0.0,3806.33984375,0.9655168652534484,1.0,0.0,3.0,1.0,0.0
17943180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.759598970413208,0.4673838317394256,0.4301261603832245,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8618837594985962,0.6943469047546387,0.6655341386795044,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8678454160690308,0.7101515531539917,0.5018538236618042,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7619549632072449,0.4723643958568573,0.4572197496891022,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6184446811676025,0.2451109439134597,1.1543458700180054,284.86492919921875,284.95001220703125,304.617431640625,294.7088928222656,298.8727111816406,297.1896057128906,284.8705444335937,1.0,0.7916809916496277,0.1507767885923385,0.1507767885923385,1.0,1.0,-3.854603290557861,0.4028801620006561,3.451723098754883,-0.4686149060726166,0.8666310906410217,0.8666310906410217,0.0,382.520263671875,388.0,69992.90625,0.0,5795.39599609375,1.0,278.1499938964844,282.6619873046875,297.6514892578125,302.2467346191406,293.1499938964844,293.1499938964844,278.45001220703125,42295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327897429466248,1.0,0.0,0.0,3.701452255249024,3.7014780044555664,9.14192412437842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.791015625,0.0,1638.9359130859375,1895.4371337890625,0.0,3706.685302734375,0.923461139202118,1.0,0.0,3.0,1.0,0.0
17943240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.759598970413208,0.4673838317394256,0.4301261603832245,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8618837594985962,0.6943469047546387,0.6655341386795044,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8678454160690308,0.7101515531539917,0.5018538236618042,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7619549632072449,0.4723643958568573,0.4572197496891022,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6184446811676025,0.2451109439134597,1.1543458700180054,284.86492919921875,284.95001220703125,304.617431640625,294.7088928222656,298.8727111816406,297.1896057128906,284.8705444335937,1.0,0.7916809916496277,0.1507767885923385,0.1507767885923385,1.0,1.0,-3.854603290557861,0.4028801620006561,3.451723098754883,-0.4686149060726166,0.8666310906410217,0.8666310906410217,0.0,382.520263671875,388.0,69992.90625,0.0,5795.39599609375,1.0,278.1499938964844,282.6619873046875,297.6514892578125,302.2467346191406,293.1499938964844,293.1499938964844,278.45001220703125,42295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327897429466248,1.0,0.0,0.0,3.701452255249024,3.7014780044555664,9.14192412437842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.791015625,0.0,1638.9359130859375,1895.4371337890625,0.0,3706.685302734375,0.923461139202118,1.0,0.0,3.0,1.0,0.0
17943300,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7576463222503662,0.4664914608001709,0.4287928938865661,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8597807288169861,0.6930180788040161,0.6637690663337708,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8664407730102539,0.7107548117637634,0.5018027424812317,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7603036165237427,0.4718166589736938,0.4563836455345154,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6170002818107605,0.2446046471595764,1.1515583992004397,284.98095703125,284.95001220703125,304.5999755859375,294.70721435546875,298.8646240234375,297.1845397949219,284.9828796386719,1.0,0.7920262813568115,0.0,0.0,1.0,1.0,-3.846426248550415,2.5814306354732253e-05,3.846400260925293,-0.8694526553153992,0.9362926483154296,0.9362926483154296,0.0,384.73095703125,388.0,68945.984375,0.0,5788.88134765625,1.0,278.402587890625,282.7967224121094,297.6082763671875,301.9835510253906,293.1499938964844,293.1499938964844,278.45001220703125,36124.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203044772148132,1.0,0.0,0.0,3.742911338806152,3.742936134338379,9.34786328343762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.318359375,0.0,1639.9664306640625,1895.4371337890625,0.0,3591.968017578125,0.9277850389480592,1.0,0.0,3.0,1.0,0.0
17943360,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7565184235572815,0.4660589098930359,0.4283400475978851,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8584232330322266,0.6921981573104858,0.6629070043563843,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8658223748207092,0.7118142247200012,0.5024880766868591,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7593128085136414,0.4716555774211883,0.4561736583709717,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6160733103752136,0.2443514168262481,1.150347352027893,284.98101806640625,284.95001220703125,304.5823974609375,294.70556640625,298.8610534667969,297.1838684082031,284.9805908203125,1.0,0.792310893535614,0.1507246494293213,0.1507246494293213,1.0,1.0,-3.8440778255462646,0.2993307411670685,3.5447468757629395,-0.570284903049469,0.947288990020752,0.947288990020752,0.0,386.69036865234375,391.0,68923.234375,0.0,5790.0966796875,1.0,278.4427795410156,282.8018798828125,297.6352233886719,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,35056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144395589828492,1.0,0.0,0.0,3.778909683227539,3.7789347171783447,9.528538384984132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.8720703125,0.0,1674.0665283203125,1895.4371337890625,0.0,3537.7578125,0.933627724647522,1.0,0.0,3.0,1.0,0.0
17943420,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7543056607246399,0.4648032188415527,0.4272259175777435,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8558575510978699,0.6902723908424377,0.6610957384109497,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8646154403686523,0.7134407162666321,0.5036027431488037,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7574872374534607,0.4711659252643585,0.4557446241378784,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6143799424171448,0.2438035607337951,1.1482479572296145,285.10107421875,284.95001220703125,304.54693603515625,294.70233154296875,299.6585388183594,297.1797790527344,285.11688232421875,1.0,0.7926056385040283,0.4521739780902862,0.4521739780902862,1.0,1.0,-3.8387410640716553,1.3017419576644895,2.536998987197876,0.4331029057502746,1.0,1.0,0.0,390.3507995605469,394.0,73671.7421875,0.0,5786.6953125,1.0,278.1568603515625,282.8470764160156,297.7060852050781,302.3139038085937,293.1499938964844,293.1499938964844,278.1499938964844,33718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180126190185548,1.0,0.0,0.0,3.743831634521485,3.743856191635132,9.35246077915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.4990234375,0.0,1622.5814208984375,1895.4371337890625,0.0,3570.80615234375,0.9279791712760924,1.0,0.0,3.0,1.0,0.0
17943480,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7543056607246399,0.4648032188415527,0.4272259175777435,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8558575510978699,0.6902723908424377,0.6610957384109497,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8646154403686523,0.7134407162666321,0.5036027431488037,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7574872374534607,0.4711659252643585,0.4557446241378784,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6143799424171448,0.2438035607337951,1.1482479572296145,285.10107421875,284.95001220703125,304.54693603515625,294.70233154296875,299.6585388183594,297.1797790527344,285.11688232421875,1.0,0.7926056385040283,0.4521739780902862,0.4521739780902862,1.0,1.0,-3.8387410640716553,1.3017419576644895,2.536998987197876,0.4331029057502746,1.0,1.0,0.0,390.3507995605469,394.0,73671.7421875,0.0,5786.6953125,1.0,278.1568603515625,282.8470764160156,297.7060852050781,302.3139038085937,293.1499938964844,293.1499938964844,278.1499938964844,33718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180126190185548,1.0,0.0,0.0,3.743831634521485,3.743856191635132,9.35246077915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.4990234375,0.0,1622.5814208984375,1895.4371337890625,0.0,3570.80615234375,0.9279791712760924,1.0,0.0,3.0,1.0,0.0
17943540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.7551495432853699,0.4669556319713592,0.4285096526145935,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.8563330173492432,0.6919673085212708,0.6619257926940918,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.8665752410888672,0.7188644409179688,0.5068112015724182,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.7583966851234436,0.4733626842498779,0.4572150707244873,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.6150510311126709,0.2449680566787719,1.1514699459075928,285.4247131347656,284.95001220703125,304.5111389160156,294.6991882324219,300.5341491699219,297.20477294921875,285.42791748046875,1.0,0.7940718531608582,0.7536232471466064,0.7536232471466064,1.0,1.0,-3.850762844085693,1.7537769079208374,2.0969858169555664,0.8819053769111633,1.0,1.0,0.0,390.7876586914063,397.0,79190.1796875,0.0,5824.2373046875,1.0,278.1501770019531,283.0434875488281,297.7735595703125,302.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,33679.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337872862815856,1.0,0.0,0.0,3.865709066390991,3.865734815597534,9.971296321964471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.18359375,0.0,1768.27099609375,1895.4371337890625,0.0,3715.80615234375,0.9520984292030334,1.0,0.0,3.0,1.0,0.0
17943600,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.7551495432853699,0.4669556319713592,0.4285096526145935,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.8563330173492432,0.6919673085212708,0.6619257926940918,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.8665752410888672,0.7188644409179688,0.5068112015724182,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.7583966851234436,0.4733626842498779,0.4572150707244873,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.6150510311126709,0.2449680566787719,1.1514699459075928,285.4247131347656,284.95001220703125,304.5111389160156,294.6991882324219,300.5341491699219,297.20477294921875,285.42791748046875,1.0,0.7940718531608582,0.7536232471466064,0.7536232471466064,1.0,1.0,-3.850762844085693,1.7537769079208374,2.0969858169555664,0.8819053769111633,1.0,1.0,0.0,390.7876586914063,397.0,79190.1796875,0.0,5824.2373046875,1.0,278.1501770019531,283.0434875488281,297.7735595703125,302.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,33679.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337872862815856,1.0,0.0,0.0,3.865709066390991,3.865734815597534,9.971296321964471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.18359375,0.0,1768.27099609375,1895.4371337890625,0.0,3715.80615234375,0.9520984292030334,1.0,0.0,3.0,1.0,0.0
17943660,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7554755806922913,0.467202365398407,0.4295801818370819,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8563817143440247,0.6919910907745361,0.6628140211105347,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8678964376449585,0.7219959497451782,0.5097219347953796,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.7590295672416687,0.4745251834392547,0.4589148461818695,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.615748405456543,0.2458027303218841,1.156735897064209,285.19049072265625,284.95001220703125,304.4749755859375,294.6961364746094,299.8053283691406,297.212890625,285.1728210449219,1.0,0.7965773344039917,0.4521739780902862,0.4521739780902862,1.0,1.0,-3.865020275115967,1.3653316497802734,2.4996886253356934,0.4912230968475342,1.0,1.0,0.0,392.1453247070313,400.0,76570.25,0.0,5882.7060546875,1.0,278.1499938964844,282.8459777832031,297.7396240234375,302.789794921875,293.1499938964844,293.1499938964844,278.1499938964844,34609.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439446926116944,1.0,0.0,0.0,3.918516159057617,3.9185426235198975,1.0245580597256776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8759765625,0.0,1841.7593994140625,1895.4371337890625,0.0,3808.2509765625,0.9646596312522888,1.0,0.0,3.0,1.0,0.0
17943720,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7554755806922913,0.467202365398407,0.4295801818370819,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8563817143440247,0.6919910907745361,0.6628140211105347,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8678964376449585,0.7219959497451782,0.5097219347953796,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.7590295672416687,0.4745251834392547,0.4589148461818695,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.615748405456543,0.2458027303218841,1.156735897064209,285.19049072265625,284.95001220703125,304.4749755859375,294.6961364746094,299.8053283691406,297.212890625,285.1728210449219,1.0,0.7965773344039917,0.4521739780902862,0.4521739780902862,1.0,1.0,-3.865020275115967,1.3653316497802734,2.4996886253356934,0.4912230968475342,1.0,1.0,0.0,392.1453247070313,400.0,76570.25,0.0,5882.7060546875,1.0,278.1499938964844,282.8459777832031,297.7396240234375,302.789794921875,293.1499938964844,293.1499938964844,278.1499938964844,34609.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439446926116944,1.0,0.0,0.0,3.918516159057617,3.9185426235198975,1.0245580597256776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8759765625,0.0,1841.7593994140625,1895.4371337890625,0.0,3808.2509765625,0.9646596312522888,1.0,0.0,3.0,1.0,0.0
17943780,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7511599063873291,0.4627587795257568,0.4265650510787964,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8519408702850342,0.6870378851890564,0.6593062877655029,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8644605278968811,0.7199843525886536,0.5091029405593872,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.755593478679657,0.4719478487968445,0.4574452042579651,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.612949013710022,0.244280993938446,1.1534861326217651,284.8646240234375,284.95001220703125,304.4385070800781,294.6932373046875,298.8243103027344,297.1818542480469,284.8700256347656,1.0,0.7978329062461853,0.1507246494293213,0.1507246494293213,1.0,1.0,-3.850794792175293,0.4020112156867981,3.44878363609314,-0.4676357805728912,0.8642270565032959,0.8642270565032959,0.0,397.6881713867188,403.0,69837.4453125,0.0,5882.9638671875,1.0,278.1499938964844,282.6683044433594,297.63494873046875,302.2195739746094,293.1499938964844,293.1499938964844,278.45001220703125,42401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328745007514954,1.0,0.0,0.0,3.688546657562256,3.68857216835022,9.078285074792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5751953125,0.0,1624.880615234375,1895.4371337890625,0.0,3707.460693359375,0.920868158340454,1.0,0.0,3.0,1.0,0.0
