time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943840,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7511599063873291,0.4627587795257568,0.4265650510787964,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8519408702850342,0.6870378851890564,0.6593062877655029,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8644605278968811,0.7199843525886536,0.5091029405593872,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.755593478679657,0.4719478487968445,0.4574452042579651,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.612949013710022,0.244280993938446,1.1534861326217651,284.8646240234375,284.95001220703125,304.4385070800781,294.6932373046875,298.8243103027344,297.1818542480469,284.8700256347656,1.0,0.7978329062461853,0.1507246494293213,0.1507246494293213,1.0,1.0,-3.850794792175293,0.4020112156867981,3.44878363609314,-0.4676357805728912,0.8642270565032959,0.8642270565032959,0.0,397.6881713867188,403.0,69837.4453125,0.0,5882.9638671875,1.0,278.1499938964844,282.6683044433594,297.63494873046875,302.2195739746094,293.1499938964844,293.1499938964844,278.45001220703125,42401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328745007514954,1.0,0.0,0.0,3.688546657562256,3.68857216835022,9.078285074792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5751953125,0.0,1624.880615234375,1895.4371337890625,0.0,3707.460693359375,0.920868158340454,1.0,0.0,3.0,1.0,0.0
17943900,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.74934983253479,0.4618713855743408,0.4252485036849975,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8499872088432312,0.6857022047042847,0.657544732093811,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8631340265274048,0.7205254435539246,0.5090064406394958,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7540444135665894,0.471371054649353,0.4565829932689667,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6114972233772278,0.2437808811664581,1.1507200002670288,284.9789123535156,284.95001220703125,304.4201354980469,294.6918334960937,298.8162536621094,297.1771240234375,284.9808654785156,1.0,0.7981530427932739,0.0,0.0,1.0,1.0,-3.842572927474976,2.5750467102625407e-05,3.8425471782684326,-0.8675609230995178,0.9321556091308594,0.9321556091308594,0.0,399.856201171875,403.0,68793.1015625,0.0,5875.83056640625,1.0,278.4022827148437,282.80157470703125,297.592041015625,301.9573059082031,293.1499938964844,293.1499938964844,278.45001220703125,36190.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92030531167984,1.0,0.0,0.0,3.730148077011109,3.730172872543335,9.284219686378492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.111328125,0.0,1625.63330078125,1895.4371337890625,0.0,3591.9755859375,0.9249861240386964,1.0,0.0,3.0,1.0,0.0
17943960,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7483039498329163,0.4614282250404358,0.4247908890247345,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8487210869789124,0.6848596334457397,0.6566665172576904,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8625499606132507,0.7215161919593811,0.5096459984779358,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7531110048294067,0.471172958612442,0.4563407003879547,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6105636954307556,0.2435307055711746,1.1495245695114136,284.9792785644531,284.95001220703125,304.4017028808594,294.6904602050781,298.81256103515625,297.1766052246094,284.9788818359375,1.0,0.7984157800674438,0.1505787968635559,0.1505787968635559,1.0,1.0,-3.84012508392334,0.2979285717010498,3.54219651222229,-0.5697466135025024,0.9427184462547302,0.9427184462547302,0.0,401.792236328125,391.0,68766.2421875,0.0,5876.52978515625,1.0,278.44268798828125,282.8070678710937,297.6193542480469,302.0122375488281,293.1499938964844,293.1499938964844,278.1499938964844,35103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143692851066588,1.0,0.0,0.0,3.765655517578125,3.765680313110352,9.461814443056936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.251953125,0.0,1658.7689208984375,1895.4371337890625,0.0,3537.107177734375,0.9306771159172058,1.0,0.0,3.0,1.0,0.0
17944020,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7489443421363831,0.4601701200008392,0.4233936071395874,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8494619727134705,0.6828957200050354,0.6545285582542419,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8647130131721497,0.7230038046836853,0.5104471445083618,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7541477680206299,0.4706168174743652,0.4555548429489136,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.6112093329429626,0.2430034130811691,1.1461048126220703,285.0973815917969,284.95001220703125,304.3646240234375,294.6878356933594,299.5899658203125,297.17303466796875,285.1126708984375,1.0,0.7947652339935303,0.4517363607883453,0.4517363607883453,1.0,1.0,-3.8316633701324463,1.2978585958480835,2.5338048934936523,0.4319583773612976,1.0,1.0,0.0,397.9200439453125,379.0,73445.34375,0.0,5813.6279296875,1.0,278.1569519042969,282.8529052734375,297.69073486328125,302.2847900390625,293.1499938964844,293.1499938964844,278.1499938964844,33672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177900552749634,1.0,0.0,0.0,3.7284531593322754,3.728477716445923,9.275785259887924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.29296875,0.0,1604.4278564453125,1895.4371337890625,0.0,3568.749755859375,0.924627125263214,1.0,0.0,3.0,1.0,0.0
17944080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7489443421363831,0.4601701200008392,0.4233936071395874,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8494619727134705,0.6828957200050354,0.6545285582542419,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8647130131721497,0.7230038046836853,0.5104471445083618,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7541477680206299,0.4706168174743652,0.4555548429489136,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.6112093329429626,0.2430034130811691,1.1461048126220703,285.0973815917969,284.95001220703125,304.3646240234375,294.6878356933594,299.5899658203125,297.17303466796875,285.1126708984375,1.0,0.7947652339935303,0.4517363607883453,0.4517363607883453,1.0,1.0,-3.8316633701324463,1.2978585958480835,2.5338048934936523,0.4319583773612976,1.0,1.0,0.0,397.9200439453125,379.0,73445.34375,0.0,5813.6279296875,1.0,278.1569519042969,282.8529052734375,297.69073486328125,302.2847900390625,293.1499938964844,293.1499938964844,278.1499938964844,33672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177900552749634,1.0,0.0,0.0,3.7284531593322754,3.728477716445923,9.275785259887924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.29296875,0.0,1604.4278564453125,1895.4371337890625,0.0,3568.749755859375,0.924627125263214,1.0,0.0,3.0,1.0,0.0
17944140,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7540327310562134,0.4622428119182586,0.4242081642150879,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8548579216003418,0.6844412088394165,0.6548086404800415,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8718470335006714,0.7282516360282898,0.5132196545600891,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.759381115436554,0.4727028608322143,0.4564968943595886,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6154519319534302,0.2441901415586471,1.147358536720276,285.4063720703125,284.95001220703125,304.3272705078125,294.68536376953125,300.446533203125,297.1978759765625,285.4092102050781,1.0,0.7906492948532104,0.7528939843177795,0.7528939843177795,1.0,1.0,-3.8389291763305664,1.7477340698242188,2.091195106506348,0.8797173500061035,1.0,1.0,0.0,387.0349731445313,367.0,78956.6171875,0.0,5761.6416015625,1.0,278.1501770019531,283.0391845703125,297.7594299316406,302.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,33547.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334787130355836,1.0,0.0,0.0,3.85810923576355,3.8581349849700928,9.932128932632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.87109375,0.0,1757.86572265625,1895.4371337890625,0.0,3712.98583984375,0.9502937197685242,1.0,0.0,3.0,1.0,0.0
17944200,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7540327310562134,0.4622428119182586,0.4242081642150879,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8548579216003418,0.6844412088394165,0.6548086404800415,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8718470335006714,0.7282516360282898,0.5132196545600891,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.759381115436554,0.4727028608322143,0.4564968943595886,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6154519319534302,0.2441901415586471,1.147358536720276,285.4063720703125,284.95001220703125,304.3272705078125,294.68536376953125,300.446533203125,297.1978759765625,285.4092102050781,1.0,0.7906492948532104,0.7528939843177795,0.7528939843177795,1.0,1.0,-3.8389291763305664,1.7477340698242188,2.091195106506348,0.8797173500061035,1.0,1.0,0.0,387.0349731445313,367.0,78956.6171875,0.0,5761.6416015625,1.0,278.1501770019531,283.0391845703125,297.7594299316406,302.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,33547.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334787130355836,1.0,0.0,0.0,3.85810923576355,3.8581349849700928,9.932128932632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.87109375,0.0,1757.86572265625,1895.4371337890625,0.0,3712.98583984375,0.9502937197685242,1.0,0.0,3.0,1.0,0.0
17944260,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7596415877342224,0.4624544084072113,0.4247474372386932,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8610065579414368,0.6843670606613159,0.6550775170326233,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8795970678329468,0.7312135100364685,0.5156393051147461,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.765399694442749,0.4737881124019623,0.4576041996479034,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6203132271766663,0.2450884133577346,1.1504369974136353,285.1654968261719,284.95001220703125,304.2897033691406,294.68310546875,299.7323608398437,297.2067565917969,285.1476745605469,1.0,0.7867247462272644,0.4517363607883453,0.4517363607883453,1.0,1.0,-3.847866773605346,1.3575776815414429,2.4902889728546143,0.4885266125202179,1.0,1.0,0.0,375.2242736816406,355.0,76302.5859375,0.0,5716.04150390625,1.0,278.1499938964844,282.8353881835937,297.7262878417969,302.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,34529.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943592607975006,1.0,0.0,0.0,3.913973808288574,3.914000272750856,1.0221840511803748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.0302734375,0.0,1835.3616943359373,1895.4371337890625,0.0,3805.06005859375,0.9635788202285768,1.0,0.0,3.0,1.0,0.0
17944320,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7596415877342224,0.4624544084072113,0.4247474372386932,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8610065579414368,0.6843670606613159,0.6550775170326233,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8795970678329468,0.7312135100364685,0.5156393051147461,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.765399694442749,0.4737881124019623,0.4576041996479034,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6203132271766663,0.2450884133577346,1.1504369974136353,285.1654968261719,284.95001220703125,304.2897033691406,294.68310546875,299.7323608398437,297.2067565917969,285.1476745605469,1.0,0.7867247462272644,0.4517363607883453,0.4517363607883453,1.0,1.0,-3.847866773605346,1.3575776815414429,2.4902889728546143,0.4885266125202179,1.0,1.0,0.0,375.2242736816406,355.0,76302.5859375,0.0,5716.04150390625,1.0,278.1499938964844,282.8353881835937,297.7262878417969,302.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,34529.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943592607975006,1.0,0.0,0.0,3.913973808288574,3.914000272750856,1.0221840511803748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.0302734375,0.0,1835.3616943359373,1895.4371337890625,0.0,3805.06005859375,0.9635788202285768,1.0,0.0,3.0,1.0,0.0
17944380,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7610769271850586,0.4582439363002777,0.4213356375694275,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8631894588470459,0.6795499324798584,0.6510639786720276,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.883097767829895,0.7291664481163025,0.5145366191864014,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7678077220916748,0.4712910652160644,0.4555995762348175,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6221377849578857,0.243744820356369,1.145180106163025,284.86346435546875,284.95001220703125,304.2518920898437,294.6810302734375,298.7768859863281,297.1777648925781,284.8681640625,1.0,0.7811695337295532,0.1505787968635559,0.1505787968635559,1.0,1.0,-3.828908681869507,0.3977576196193695,3.4311509132385254,-0.4657881557941437,0.8580394387245178,0.8580394387245178,0.0,366.58154296875,343.0,69396.9765625,0.0,5608.87841796875,1.0,278.1499938964844,282.6786193847656,297.6198425292969,302.175537109375,293.1499938964844,293.1499938964844,278.45001220703125,42682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932041347026825,1.0,0.0,0.0,3.658454418182373,3.658479690551758,8.930763328862668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.462890625,0.0,1592.7108154296875,1895.4371337890625,0.0,3699.837890625,0.9148682951927184,1.0,0.0,3.0,1.0,0.0
17944440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7610769271850586,0.4582439363002777,0.4213356375694275,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8631894588470459,0.6795499324798584,0.6510639786720276,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.883097767829895,0.7291664481163025,0.5145366191864014,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7678077220916748,0.4712910652160644,0.4555995762348175,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6221377849578857,0.243744820356369,1.145180106163025,284.86346435546875,284.95001220703125,304.2518920898437,294.6810302734375,298.7768859863281,297.1777648925781,284.8681640625,1.0,0.7811695337295532,0.1505787968635559,0.1505787968635559,1.0,1.0,-3.828908681869507,0.3977576196193695,3.4311509132385254,-0.4657881557941437,0.8580394387245178,0.8580394387245178,0.0,366.58154296875,343.0,69396.9765625,0.0,5608.87841796875,1.0,278.1499938964844,282.6786193847656,297.6198425292969,302.175537109375,293.1499938964844,293.1499938964844,278.45001220703125,42682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932041347026825,1.0,0.0,0.0,3.658454418182373,3.658479690551758,8.930763328862668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.462890625,0.0,1592.7108154296875,1895.4371337890625,0.0,3699.837890625,0.9148682951927184,1.0,0.0,3.0,1.0,0.0
17944500,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7623500823974609,0.4574977457523346,0.419895589351654,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8647734522819519,0.678324282169342,0.6491374969482422,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.885505199432373,0.7297582030296326,0.5142714977264404,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7693941593170166,0.4708038568496704,0.4545410871505737,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6231982111930847,0.2433755695819854,1.1416343450546265,284.9734191894531,284.95001220703125,304.23291015625,294.6800537109375,298.76971435546875,297.1744079589844,284.9754943847656,1.0,0.7780371308326721,0.0,0.0,1.0,1.0,-3.818966627120972,2.54081951425178e-05,3.818941116333008,-0.8610802888870239,0.921395182609558,0.921395182609558,0.0,361.4223937988281,343.0,68329.5625,0.0,5548.98388671875,1.0,278.4015197753906,282.8086853027344,297.577392578125,301.9137268066406,293.1499938964844,293.1499938964844,278.45001220703125,36423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919184386730194,1.0,0.0,0.0,3.698160171508789,3.698184728622437,9.125669180320984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.9375,0.0,1590.6199951171875,1895.4371337890625,0.0,3581.629638671875,0.9180432558059692,1.0,0.0,3.0,1.0,0.0
17944560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.764498770236969,0.4571729898452759,0.4192792475223541,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8671697378158569,0.6775705218315125,0.6480635404586792,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8887991309165955,0.7307855486869812,0.5147287249565125,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7717180252075195,0.470686137676239,0.45409095287323,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6248151063919067,0.2432571351528167,1.1396634578704834,284.9740600585937,284.95001220703125,304.2138977050781,294.6791381835937,298.7667236328125,297.1749572753906,284.9737548828125,1.0,0.7748160362243652,0.1505594700574875,0.1505594700574875,1.0,1.0,-3.8146893978118896,0.2944456040859222,3.5202438831329346,-0.5663312077522278,0.9303502440452576,0.9303502440452576,0.0,356.0010070800781,331.0,68270.9453125,0.0,5496.2529296875,1.0,278.44244384765625,282.8149719238281,297.6054077148437,301.967041015625,293.1499938964844,293.1499938964844,278.1499938964844,35289.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129917621612548,1.0,0.0,0.0,3.731351613998413,3.73137640953064,9.290212688028988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.7607421875,0.0,1620.1385498046875,1895.4371337890625,0.0,3524.347412109375,0.9230877757072448,1.0,0.0,3.0,1.0,0.0
17944620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7690584063529968,0.4561536312103271,0.4178308844566345,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8723645210266113,0.6757978796958923,0.6458212733268738,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8956948518753052,0.7323535084724426,0.5153738856315613,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7767632007598877,0.4703004956245422,0.453180730342865,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6283770203590393,0.2430040389299392,1.1361178159713743,285.094970703125,284.95001220703125,304.1756896972656,294.677490234375,299.5250244140625,297.1735534667969,285.1096496582031,1.0,0.7680351734161377,0.4516784250736236,0.4516784250736236,1.0,1.0,-3.805546998977661,1.2880830764770508,2.5174639225006104,0.4291591942310333,1.0,1.0,0.0,344.84637451171875,319.0,72883.4453125,0.0,5385.2041015625,1.0,278.1572570800781,282.8656921386719,297.678466796875,302.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,33536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160172343254088,1.0,0.0,0.0,3.691126585006714,3.691150426864624,9.090989578908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.7607421875,0.0,1560.767333984375,1895.4371337890625,0.0,3552.358642578125,0.9163472056388856,1.0,0.0,3.0,1.0,0.0
17944680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7690584063529968,0.4561536312103271,0.4178308844566345,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8723645210266113,0.6757978796958923,0.6458212733268738,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8956948518753052,0.7323535084724426,0.5153738856315613,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7767632007598877,0.4703004956245422,0.453180730342865,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6283770203590393,0.2430040389299392,1.1361178159713743,285.094970703125,284.95001220703125,304.1756896972656,294.677490234375,299.5250244140625,297.1735534667969,285.1096496582031,1.0,0.7680351734161377,0.4516784250736236,0.4516784250736236,1.0,1.0,-3.805546998977661,1.2880830764770508,2.5174639225006104,0.4291591942310333,1.0,1.0,0.0,344.84637451171875,319.0,72883.4453125,0.0,5385.2041015625,1.0,278.1572570800781,282.8656921386719,297.678466796875,302.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,33536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160172343254088,1.0,0.0,0.0,3.691126585006714,3.691150426864624,9.090989578908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.7607421875,0.0,1560.767333984375,1895.4371337890625,0.0,3552.358642578125,0.9163472056388856,1.0,0.0,3.0,1.0,0.0
17944740,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.7774240970611572,0.4582030177116394,0.4185672700405121,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.881435751914978,0.6772788166999817,0.645982563495636,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.9067444801330566,0.7374848127365112,0.5180139541625977,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7853284478187561,0.4723744690418243,0.4540345370769501,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.6346216797828674,0.244335725903511,1.1375792026519775,285.3807983398437,284.95001220703125,304.1373596191406,294.67608642578125,300.358154296875,297.197998046875,285.3836669921875,1.0,0.7622934579849243,0.7527973651885986,0.7527973651885986,1.0,1.0,-3.812562942504883,1.735140085220337,2.077422857284546,0.8741492629051208,1.0,1.0,0.0,330.5827331542969,307.0,78483.03125,0.0,5310.08251953125,1.0,278.1501770019531,283.0334167480469,297.7509155273437,302.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,33225.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319449663162231,1.0,0.0,0.0,3.839439392089844,3.839464902877808,9.836236358751194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.9609375,0.0,1732.4820556640625,1895.4371337890625,0.0,3698.9560546875,0.9457838535308838,1.0,0.0,3.0,1.0,0.0
17944800,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.7774240970611572,0.4582030177116394,0.4185672700405121,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.881435751914978,0.6772788166999817,0.645982563495636,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.9067444801330566,0.7374848127365112,0.5180139541625977,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7853284478187561,0.4723744690418243,0.4540345370769501,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.6346216797828674,0.244335725903511,1.1375792026519775,285.3807983398437,284.95001220703125,304.1373596191406,294.67608642578125,300.358154296875,297.197998046875,285.3836669921875,1.0,0.7622934579849243,0.7527973651885986,0.7527973651885986,1.0,1.0,-3.812562942504883,1.735140085220337,2.077422857284546,0.8741492629051208,1.0,1.0,0.0,330.5827331542969,307.0,78483.03125,0.0,5310.08251953125,1.0,278.1501770019531,283.0334167480469,297.7509155273437,302.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,33225.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319449663162231,1.0,0.0,0.0,3.839439392089844,3.839464902877808,9.836236358751194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.9609375,0.0,1732.4820556640625,1895.4371337890625,0.0,3698.9560546875,0.9457838535308838,1.0,0.0,3.0,1.0,0.0
17944860,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7857082486152649,0.4583474397659302,0.4189723134040832,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8905977606773376,0.6770992279052734,0.6460742354393005,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9185110330581664,0.740268886089325,0.5202620029449463,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7940569519996643,0.4733830392360687,0.4550055265426636,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6412842869758606,0.2453075647354126,1.1407220363616943,285.1377258300781,284.95001220703125,304.098876953125,294.6749267578125,299.6626892089844,297.2063903808594,285.11981201171875,1.0,0.7574573755264282,0.4516784250736236,0.4516784250736236,1.0,1.0,-3.8208301067352295,1.3471559286117554,2.473674297332764,0.4852403104305267,1.0,1.0,0.0,317.1781311035156,295.0,75908.25,0.0,5251.31640625,1.0,278.1499938964844,282.8250732421875,297.71923828125,302.7256774902344,293.1499938964844,293.1499938964844,278.1499938964844,34329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942305028438568,1.0,0.0,0.0,3.90264630317688,3.902672529220581,1.0162760872844956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0126953125,0.0,1819.4725341796875,1895.4371337890625,0.0,3793.383056640625,0.960883378982544,1.0,0.0,3.0,1.0,0.0
17944920,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7857082486152649,0.4583474397659302,0.4189723134040832,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8905977606773376,0.6770992279052734,0.6460742354393005,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9185110330581664,0.740268886089325,0.5202620029449463,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7940569519996643,0.4733830392360687,0.4550055265426636,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6412842869758606,0.2453075647354126,1.1407220363616943,285.1377258300781,284.95001220703125,304.098876953125,294.6749267578125,299.6626892089844,297.2063903808594,285.11981201171875,1.0,0.7574573755264282,0.4516784250736236,0.4516784250736236,1.0,1.0,-3.8208301067352295,1.3471559286117554,2.473674297332764,0.4852403104305267,1.0,1.0,0.0,317.1781311035156,295.0,75908.25,0.0,5251.31640625,1.0,278.1499938964844,282.8250732421875,297.71923828125,302.7256774902344,293.1499938964844,293.1499938964844,278.1499938964844,34329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942305028438568,1.0,0.0,0.0,3.90264630317688,3.902672529220581,1.0162760872844956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0126953125,0.0,1819.4725341796875,1895.4371337890625,0.0,3793.383056640625,0.960883378982544,1.0,0.0,3.0,1.0,0.0
17944980,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7887768745422363,0.4543105363845825,0.4156147539615631,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8946454524993896,0.6724156737327576,0.6420739889144897,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.924630880355835,0.7382057309150696,0.5190721750259399,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.79814213514328,0.4709531962871551,0.4529766738414764,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6444181799888611,0.2441025376319885,1.1357895135879517,284.862548828125,284.95001220703125,304.060302734375,294.67401123046875,298.7330322265625,297.17919921875,284.86651611328125,1.0,0.7513774037361145,0.1505594700574875,0.1505594700574875,1.0,1.0,-3.8021914958953857,0.39323690533638,3.408954381942749,-0.4633024036884308,0.8515806794166565,0.8515806794166565,0.0,307.6873474121094,283.0,68903.9375,0.0,5142.43017578125,1.0,278.1499938964844,282.69049072265625,297.61114501953125,302.13330078125,293.1499938964844,293.1499938964844,278.45001220703125,42791.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304940700531006,1.0,0.0,0.0,3.6250369548797607,3.6250619888305664,8.768355996835453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.09375,0.0,1556.04248046875,1895.4371337890625,0.0,3685.6689453125,0.9078637957572936,1.0,0.0,3.0,1.0,0.0
17945040,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7887768745422363,0.4543105363845825,0.4156147539615631,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8946454524993896,0.6724156737327576,0.6420739889144897,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.924630880355835,0.7382057309150696,0.5190721750259399,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.79814213514328,0.4709531962871551,0.4529766738414764,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6444181799888611,0.2441025376319885,1.1357895135879517,284.862548828125,284.95001220703125,304.060302734375,294.67401123046875,298.7330322265625,297.17919921875,284.86651611328125,1.0,0.7513774037361145,0.1505594700574875,0.1505594700574875,1.0,1.0,-3.8021914958953857,0.39323690533638,3.408954381942749,-0.4633024036884308,0.8515806794166565,0.8515806794166565,0.0,307.6873474121094,283.0,68903.9375,0.0,5142.43017578125,1.0,278.1499938964844,282.69049072265625,297.61114501953125,302.13330078125,293.1499938964844,293.1499938964844,278.45001220703125,42791.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304940700531006,1.0,0.0,0.0,3.6250369548797607,3.6250619888305664,8.768355996835453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.09375,0.0,1556.04248046875,1895.4371337890625,0.0,3685.6689453125,0.9078637957572936,1.0,0.0,3.0,1.0,0.0
17945100,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.791036069393158,0.4536437690258026,0.4142604470252991,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8973317742347717,0.6712674498558044,0.6402308940887451,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.92864990234375,0.7388258576393127,0.518828272819519,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8007116317749023,0.4705201089382171,0.4519685208797455,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6462642550468445,0.2438166141510009,1.1325827836990356,284.9701843261719,284.95001220703125,304.0409545898437,294.6736755371094,298.72625732421875,297.1764221191406,284.972412109375,1.0,0.7480863332748413,0.0,0.0,1.0,1.0,-3.792963981628418,2.506213786546141e-05,3.792938947677612,-0.8542706370353699,0.9120625853538512,0.9120625853538512,0.0,302.2325439453125,283.0,67844.6640625,0.0,5084.21044921875,1.0,278.400634765625,282.8185729980469,297.5693359375,301.8741149902344,293.1499938964844,293.1499938964844,278.45001220703125,36551.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174683690071106,1.0,0.0,0.0,3.662808179855346,3.662832260131836,8.952031862463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.9873046875,0.0,1551.6065673828125,1895.4371337890625,0.0,3565.776611328125,0.910313844680786,1.0,0.0,3.0,1.0,0.0
17945160,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7942782640457153,0.4533697962760925,0.413692831993103,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9009428024291992,0.6705629229545593,0.6392063498497009,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9337868094444276,0.7398646473884583,0.5192930102348328,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8041093945503235,0.4704381823539734,0.451551616191864,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6487792730331421,0.2437705248594284,1.1309186220169067,284.9712829589844,284.95001220703125,304.0216064453125,294.6733703613281,298.7234191894531,297.1772766113281,284.9710998535156,1.0,0.7447382211685181,0.1506721973419189,0.1506721973419189,1.0,1.0,-3.7892212867736816,0.2917371690273285,3.4974842071533203,-0.5623644590377808,0.9202896356582642,0.9202896356582642,0.0,296.62237548828125,271.0,67792.3046875,0.0,5032.78369140625,1.0,278.4421691894531,282.8251953125,297.5982666015625,301.928466796875,293.1499938964844,293.1499938964844,278.1499938964844,35357.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111508727073668,1.0,0.0,0.0,3.6961052417755127,3.696129560470581,9.11553001969878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.822265625,0.0,1580.2015380859375,1895.4371337890625,0.0,3507.28125,0.9152247309684752,1.0,0.0,3.0,1.0,0.0
17945220,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8010600209236145,0.4524439871311188,0.4123157560825348,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.908832550048828,0.6688788533210754,0.6370345950126648,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9443467259407043,0.7414486408233643,0.5199333429336548,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8112018704414368,0.4701123535633087,0.4506863951683044,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6543123126029968,0.2436507940292358,1.1279298067092896,285.0982971191406,284.95001220703125,303.9828491210937,294.67303466796875,299.46246337890625,297.17645263671875,285.1106262207031,1.0,0.7377506494522095,0.4520165920257568,0.4520165920257568,1.0,1.0,-3.780969858169556,1.2799689769744873,2.5010006427764893,0.4274533689022064,0.9965479969978333,0.9965479969978333,0.0,285.28369140625,259.0,72399.1953125,0.0,4925.08203125,1.0,278.15802001953125,282.88153076171875,297.6727294921875,302.1973876953125,293.1499938964844,293.1499938964844,278.1499938964844,33232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139673113822936,1.0,0.0,0.0,3.65746808052063,3.657491683959961,8.925948691285157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.123046875,0.0,1520.7469482421875,1895.4371337890625,0.0,3533.384765625,0.9087363481521606,1.0,0.0,3.0,1.0,0.0
17945280,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8010600209236145,0.4524439871311188,0.4123157560825348,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.908832550048828,0.6688788533210754,0.6370345950126648,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9443467259407043,0.7414486408233643,0.5199333429336548,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8112018704414368,0.4701123535633087,0.4506863951683044,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6543123126029968,0.2436507940292358,1.1279298067092896,285.0982971191406,284.95001220703125,303.9828491210937,294.67303466796875,299.46246337890625,297.17645263671875,285.1106262207031,1.0,0.7377506494522095,0.4520165920257568,0.4520165920257568,1.0,1.0,-3.780969858169556,1.2799689769744873,2.5010006427764893,0.4274533689022064,0.9965479969978333,0.9965479969978333,0.0,285.28369140625,259.0,72399.1953125,0.0,4925.08203125,1.0,278.15802001953125,282.88153076171875,297.6727294921875,302.1973876953125,293.1499938964844,293.1499938964844,278.1499938964844,33232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139673113822936,1.0,0.0,0.0,3.65746808052063,3.657491683959961,8.925948691285157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.123046875,0.0,1520.7469482421875,1895.4371337890625,0.0,3533.384765625,0.9087363481521606,1.0,0.0,3.0,1.0,0.0
17945340,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.812334418296814,0.4543831050395965,0.4130084216594696,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.922780215740204,0.6702315211296082,0.6371384263038635,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.9599015712738036,0.7464398741722107,0.522515058517456,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8220268487930298,0.4720993041992187,0.4515033066272735,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.6636446714401245,0.2450223714113235,1.1297053098678589,285.3628845214844,284.95001220703125,303.94403076171875,294.67303466796875,300.2713928222656,297.1994934082031,285.36505126953125,1.0,0.7318149209022522,0.7533609867095947,0.7533609867095947,1.0,1.0,-3.788127183914185,1.7237520217895508,2.064375162124634,0.8690945506095886,1.0,1.0,0.0,271.0013732910156,247.0,78078.6640625,0.0,4849.9853515625,1.0,278.15020751953125,283.0334777832031,297.7494506835937,302.704833984375,293.1499938964844,293.1499938964844,278.1499938964844,32900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302725195884703,1.0,0.0,0.0,3.820687055587769,3.820712089538574,9.7403869858681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.8984375,0.0,1707.2103271484375,1895.4371337890625,0.0,3683.638671875,0.941403865814209,1.0,0.0,3.0,1.0,0.0
17945400,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.812334418296814,0.4543831050395965,0.4130084216594696,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.922780215740204,0.6702315211296082,0.6371384263038635,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.9599015712738036,0.7464398741722107,0.522515058517456,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8220268487930298,0.4720993041992187,0.4515033066272735,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.6636446714401245,0.2450223714113235,1.1297053098678589,285.3628845214844,284.95001220703125,303.94403076171875,294.67303466796875,300.2713928222656,297.1994934082031,285.36505126953125,1.0,0.7318149209022522,0.7533609867095947,0.7533609867095947,1.0,1.0,-3.788127183914185,1.7237520217895508,2.064375162124634,0.8690945506095886,1.0,1.0,0.0,271.0013732910156,247.0,78078.6640625,0.0,4849.9853515625,1.0,278.15020751953125,283.0334777832031,297.7494506835937,302.704833984375,293.1499938964844,293.1499938964844,278.1499938964844,32900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302725195884703,1.0,0.0,0.0,3.820687055587769,3.820712089538574,9.7403869858681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.8984375,0.0,1707.2103271484375,1895.4371337890625,0.0,3683.638671875,0.941403865814209,1.0,0.0,3.0,1.0,0.0
17945460,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8229394555091858,0.4544298350811004,0.413314551115036,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9372985363006592,0.6699190139770508,0.6370952129364014,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.974136769771576,0.7490542531013489,0.5246499180793762,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8328739404678345,0.4729954302310943,0.4523678719997406,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6737121939659119,0.2460020631551742,1.1329014301300049,285.1139221191406,284.95001220703125,303.9052124023437,294.6733093261719,299.5947570800781,297.20703125,285.095947265625,1.0,0.7267619371414185,0.4520165920257568,0.4520165920257568,1.0,1.0,-3.7959139347076416,1.3386253118515017,2.4572887420654297,0.4830582737922668,1.0,1.0,0.0,257.6229858398437,235.0,75570.671875,0.0,4789.36669921875,1.0,278.1499938964844,282.81793212890625,297.7189636230469,302.7024230957031,293.1499938964844,293.1499938964844,278.1499938964844,34137.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409237504005432,1.0,0.0,0.0,3.891511678695679,3.89153790473938,1.0104852208314696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.7265625,0.0,1803.9718017578125,1895.4371337890625,0.0,3780.841064453125,0.9582339525222778,1.0,0.0,3.0,1.0,0.0
17945520,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8229394555091858,0.4544298350811004,0.413314551115036,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9372985363006592,0.6699190139770508,0.6370952129364014,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.974136769771576,0.7490542531013489,0.5246499180793762,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8328739404678345,0.4729954302310943,0.4523678719997406,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6737121939659119,0.2460020631551742,1.1329014301300049,285.1139221191406,284.95001220703125,303.9052124023437,294.6733093261719,299.5947570800781,297.20703125,285.095947265625,1.0,0.7267619371414185,0.4520165920257568,0.4520165920257568,1.0,1.0,-3.7959139347076416,1.3386253118515017,2.4572887420654297,0.4830582737922668,1.0,1.0,0.0,257.6229858398437,235.0,75570.671875,0.0,4789.36669921875,1.0,278.1499938964844,282.81793212890625,297.7189636230469,302.7024230957031,293.1499938964844,293.1499938964844,278.1499938964844,34137.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409237504005432,1.0,0.0,0.0,3.891511678695679,3.89153790473938,1.0104852208314696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.7265625,0.0,1803.9718017578125,1895.4371337890625,0.0,3780.841064453125,0.9582339525222778,1.0,0.0,3.0,1.0,0.0
17945580,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.827701210975647,0.4504982233047485,0.4099857807159424,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.944602072238922,0.6653223633766174,0.6331015825271606,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.981339991092682,0.7469645142555237,0.5233911275863647,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8386465311050415,0.4705937504768371,0.4503118991851806,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.679091215133667,0.2448772192001342,1.1281832456588743,284.8617248535156,284.95001220703125,303.8663635253906,294.6739501953125,298.689697265625,297.1811218261719,284.86480712890625,1.0,0.7204709053039551,0.1506721973419189,0.1506721973419189,1.0,1.0,-3.777461051940918,0.3895943760871887,3.387866735458374,-0.4607557356357574,0.84627765417099,0.84627765417099,0.0,248.10874938964844,223.0,68481.8828125,0.0,4683.63134765625,1.0,278.1499938964844,282.70166015625,297.6094970703125,302.1029052734375,293.1499938964844,293.1499938964844,278.45001220703125,42860.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928898811340332,1.0,0.0,0.0,3.595477342605591,3.5955021381378174,8.625939926787396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7509765625,0.0,1523.9129638671875,1895.4371337890625,0.0,3671.04345703125,0.9016680121421814,1.0,0.0,3.0,1.0,0.0
17945640,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.827701210975647,0.4504982233047485,0.4099857807159424,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.944602072238922,0.6653223633766174,0.6331015825271606,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.981339991092682,0.7469645142555237,0.5233911275863647,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8386465311050415,0.4705937504768371,0.4503118991851806,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.679091215133667,0.2448772192001342,1.1281832456588743,284.8617248535156,284.95001220703125,303.8663635253906,294.6739501953125,298.689697265625,297.1811218261719,284.86480712890625,1.0,0.7204709053039551,0.1506721973419189,0.1506721973419189,1.0,1.0,-3.777461051940918,0.3895943760871887,3.387866735458374,-0.4607557356357574,0.84627765417099,0.84627765417099,0.0,248.10874938964844,223.0,68481.8828125,0.0,4683.63134765625,1.0,278.1499938964844,282.70166015625,297.6094970703125,302.1029052734375,293.1499938964844,293.1499938964844,278.45001220703125,42860.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928898811340332,1.0,0.0,0.0,3.595477342605591,3.5955021381378174,8.625939926787396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7509765625,0.0,1523.9129638671875,1895.4371337890625,0.0,3671.04345703125,0.9016680121421814,1.0,0.0,3.0,1.0,0.0
