time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945700,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8311020731925964,0.4498844444751739,0.4087008833885193,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9493870735168456,0.6642284989356995,0.6313292980194092,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9858301877975464,0.7476088404655457,0.5231733322143555,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8424079418182373,0.470196932554245,0.4493461549282074,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6824116706848145,0.2446492314338684,1.1252398490905762,284.9671936035156,284.95001220703125,303.8469543457031,294.67437744140625,298.6832580566406,297.1786804199219,284.96954345703125,1.0,0.7170990705490112,0.0,0.0,1.0,1.0,-3.768799781799317,2.476821464370005e-05,3.768775224685669,-0.8482482433319092,0.9041253328323364,0.9041253328323364,0.0,242.59532165527344,223.0,67421.5390625,0.0,4628.029296875,1.0,278.3998107910156,282.82818603515625,297.5684509277344,301.8457336425781,293.1499938964844,293.1499938964844,278.45001220703125,36659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157135486602784,1.0,0.0,0.0,3.6312777996063232,3.631301879882813,8.79857338986767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.5185546875,0.0,1517.34619140625,1895.4371337890625,0.0,3549.548828125,0.9034308791160583,1.0,0.0,3.0,1.0,0.0
17945760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8356296420097351,0.4496412873268127,0.4081677198410034,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9553449749946594,0.6635555028915405,0.6303418278694153,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9911011457443236,0.7486590147018433,0.5236490964889526,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8472114205360413,0.4701376259326935,0.4489545524120331,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6866690516471863,0.2446544170379638,1.123809814453125,284.9686889648437,284.95001220703125,303.8275451660156,294.6749267578125,298.6805725097656,297.1796875,284.9685974121094,1.0,0.7136743664741516,0.1509386152029037,0.1509386152029037,1.0,1.0,-3.76546573638916,0.2901365160942077,3.475329160690308,-0.5580703020095825,0.9116396307945251,0.9116396307945251,0.0,236.9535369873047,226.0,67373.4765625,0.0,4578.3876953125,1.0,278.4419250488281,282.8351135253906,297.5984802246094,301.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,35421.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092708826065063,1.0,0.0,0.0,3.664559125900269,3.664583206176758,8.960593049778254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4130859375,0.0,1545.0811767578125,1895.4371337890625,0.0,3489.8359375,0.9081977009773254,1.0,0.0,3.0,1.0,0.0
17945820,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8387867212295532,0.4487561881542206,0.4070998132228851,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9593273401260376,0.6619227528572083,0.6285008192062378,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.995240330696106,0.7502488493919373,0.5244996547698975,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8508721590042114,0.4698428213596344,0.4483998715877533,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6899865865707397,0.2446205765008926,1.1225430965423584,285.0985107421875,284.95001220703125,303.7887268066406,294.6762390136719,299.4017944335937,297.1790771484375,285.11053466796875,1.0,0.7106327414512634,0.4528158605098724,0.4528158605098724,1.0,1.0,-3.760681390762329,1.2747036218643188,2.4859776496887207,0.4271461963653564,0.9902291893959044,0.9902291893959044,0.0,232.70738220214844,229.0,72025.7734375,0.0,4527.75244140625,1.0,278.15826416015625,282.8951721191406,297.6756286621094,302.1742553710937,293.1499938964844,293.1499938964844,278.1499938964844,33056.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120116233825684,1.0,0.0,0.0,3.628835201263428,3.62885856628418,8.786740295363415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.0341796875,0.0,1487.852783203125,1895.4371337890625,0.0,3515.262939453125,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17945880,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8387867212295532,0.4487561881542206,0.4070998132228851,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9593273401260376,0.6619227528572083,0.6285008192062378,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.995240330696106,0.7502488493919373,0.5244996547698975,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8508721590042114,0.4698428213596344,0.4483998715877533,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6899865865707397,0.2446205765008926,1.1225430965423584,285.0985107421875,284.95001220703125,303.7887268066406,294.6762390136719,299.4017944335937,297.1790771484375,285.11053466796875,1.0,0.7106327414512634,0.4528158605098724,0.4528158605098724,1.0,1.0,-3.760681390762329,1.2747036218643188,2.4859776496887207,0.4271461963653564,0.9902291893959044,0.9902291893959044,0.0,232.70738220214844,229.0,72025.7734375,0.0,4527.75244140625,1.0,278.15826416015625,282.8951721191406,297.6756286621094,302.1742553710937,293.1499938964844,293.1499938964844,278.1499938964844,33056.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120116233825684,1.0,0.0,0.0,3.628835201263428,3.62885856628418,8.786740295363415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.0341796875,0.0,1487.852783203125,1895.4371337890625,0.0,3515.262939453125,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17945940,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8429487347602844,0.4505009055137634,0.4080882966518402,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9639610052108764,0.6631003022193909,0.6289352178573608,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9990000128746032,0.7551046013832092,0.5266355276107788,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.8552624583244324,0.471691757440567,0.4495696127414703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.6940913200378418,0.2459459602832794,1.126359224319458,285.3494873046875,284.95001220703125,303.75,294.677978515625,300.18408203125,297.2002868652344,285.3515625,1.0,0.71038818359375,0.7546930909156799,0.7546930909156799,1.0,1.0,-3.770922899246216,1.7161332368850708,2.0547897815704346,0.8657108545303345,1.0,1.0,0.0,229.625244140625,232.0,77811.1953125,0.0,4533.24169921875,1.0,278.150146484375,283.0364074707031,297.7558898925781,302.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,32630.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286506175994872,1.0,0.0,0.0,3.805457592010498,3.8054823875427246,9.662890079198403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.3818359375,0.0,1686.813232421875,1895.4371337890625,0.0,3668.7666015625,0.9377793073654176,1.0,0.0,3.0,1.0,0.0
17946000,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8429487347602844,0.4505009055137634,0.4080882966518402,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9639610052108764,0.6631003022193909,0.6289352178573608,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9990000128746032,0.7551046013832092,0.5266355276107788,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.8552624583244324,0.471691757440567,0.4495696127414703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.6940913200378418,0.2459459602832794,1.126359224319458,285.3494873046875,284.95001220703125,303.75,294.677978515625,300.18408203125,297.2002868652344,285.3515625,1.0,0.71038818359375,0.7546930909156799,0.7546930909156799,1.0,1.0,-3.770922899246216,1.7161332368850708,2.0547897815704346,0.8657108545303345,1.0,1.0,0.0,229.625244140625,232.0,77811.1953125,0.0,4533.24169921875,1.0,278.150146484375,283.0364074707031,297.7558898925781,302.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,32630.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286506175994872,1.0,0.0,0.0,3.805457592010498,3.8054823875427246,9.662890079198403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.3818359375,0.0,1686.813232421875,1895.4371337890625,0.0,3668.7666015625,0.9377793073654176,1.0,0.0,3.0,1.0,0.0
17946060,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8436681032180786,0.4501505494117737,0.4085891544818878,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9645313620567322,0.662404477596283,0.6291113495826721,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9990000128746032,0.757841169834137,0.5270469188690186,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8563554883003235,0.4722116589546203,0.450672298669815,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6954717636108398,0.2466098219156265,1.1310114860534668,285.0984802246094,284.95001220703125,303.7111511230469,294.6802673339844,299.52813720703125,297.20623779296875,285.08056640625,1.0,0.7117148637771606,0.4528158605098724,0.4528158605098724,1.0,1.0,-3.779133796691896,1.3344389200210571,2.444694757461548,0.4828268885612488,1.0,1.0,0.0,229.5634002685547,235.0,75369.7578125,0.0,4559.46533203125,1.0,278.1499938964844,282.8166198730469,297.72735595703125,302.6963806152344,293.1499938964844,293.1499938964844,278.1499938964844,33974.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396240711212158,1.0,0.0,0.0,3.8823938369750977,3.88241982460022,1.0057555073217372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.318359375,0.0,1791.2943115234375,1895.4371337890625,0.0,3769.02587890625,0.9560641646385192,1.0,0.0,3.0,1.0,0.0
17946120,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8436681032180786,0.4501505494117737,0.4085891544818878,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9645313620567322,0.662404477596283,0.6291113495826721,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9990000128746032,0.757841169834137,0.5270469188690186,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8563554883003235,0.4722116589546203,0.450672298669815,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6954717636108398,0.2466098219156265,1.1310114860534668,285.0984802246094,284.95001220703125,303.7111511230469,294.6802673339844,299.52813720703125,297.20623779296875,285.08056640625,1.0,0.7117148637771606,0.4528158605098724,0.4528158605098724,1.0,1.0,-3.779133796691896,1.3344389200210571,2.444694757461548,0.4828268885612488,1.0,1.0,0.0,229.5634002685547,235.0,75369.7578125,0.0,4559.46533203125,1.0,278.1499938964844,282.8166198730469,297.72735595703125,302.6963806152344,293.1499938964844,293.1499938964844,278.1499938964844,33974.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396240711212158,1.0,0.0,0.0,3.8823938369750977,3.88241982460022,1.0057555073217372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.318359375,0.0,1791.2943115234375,1895.4371337890625,0.0,3769.02587890625,0.9560641646385192,1.0,0.0,3.0,1.0,0.0
17946180,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.836693525314331,0.4457371234893799,0.4053433835506439,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9563201069831848,0.6573435664176941,0.6252196431159973,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9962981343269348,0.7549680471420288,0.5286785364151001,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8500379920005798,0.4692746698856354,0.4486688077449798,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6899552345275879,0.2449098825454712,1.12649405002594,284.8610534667969,284.95001220703125,303.6720275878906,294.683349609375,298.6407775878906,297.1746826171875,284.8636779785156,1.0,0.7124773263931274,0.1509386152029037,0.1509386152029037,1.0,1.0,-3.764737367630005,0.3885521292686462,3.376185178756714,-0.4588309824466705,0.8430823683738708,0.8430823683738708,0.0,233.8347625732422,238.0,68252.3125,0.0,4555.23388671875,1.0,278.1499938964844,282.7103576660156,297.6185913085937,302.0959777832031,293.1499938964844,293.1499938964844,278.45001220703125,42856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274852871894836,1.0,0.0,0.0,3.5775537490844727,3.57757830619812,8.540152975911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0947265625,0.0,1504.3389892578125,1895.4371337890625,0.0,3658.06982421875,0.8978095650672913,1.0,0.0,3.0,1.0,0.0
17946240,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.836693525314331,0.4457371234893799,0.4053433835506439,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9563201069831848,0.6573435664176941,0.6252196431159973,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9962981343269348,0.7549680471420288,0.5286785364151001,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8500379920005798,0.4692746698856354,0.4486688077449798,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6899552345275879,0.2449098825454712,1.12649405002594,284.8610534667969,284.95001220703125,303.6720275878906,294.683349609375,298.6407775878906,297.1746826171875,284.8636779785156,1.0,0.7124773263931274,0.1509386152029037,0.1509386152029037,1.0,1.0,-3.764737367630005,0.3885521292686462,3.376185178756714,-0.4588309824466705,0.8430823683738708,0.8430823683738708,0.0,233.8347625732422,238.0,68252.3125,0.0,4555.23388671875,1.0,278.1499938964844,282.7103576660156,297.6185913085937,302.0959777832031,293.1499938964844,293.1499938964844,278.45001220703125,42856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274852871894836,1.0,0.0,0.0,3.5775537490844727,3.57757830619812,8.540152975911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0947265625,0.0,1504.3389892578125,1895.4371337890625,0.0,3658.06982421875,0.8978095650672913,1.0,0.0,3.0,1.0,0.0
17946300,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8336514234542847,0.4448097050189972,0.4040938317775726,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9524227380752563,0.6559569835662842,0.6235018372535706,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9940194487571716,0.7551659941673279,0.5283573269844055,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8471260070800781,0.4685526490211487,0.4477201402187347,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6871867775917053,0.2443163245916366,1.1234464645385742,284.9648742675781,284.95001220703125,303.6523742675781,294.6851501464844,298.6314697265625,297.16851806640625,284.9672241210937,1.0,0.7126169800758362,0.0,0.0,1.0,1.0,-3.7559618949890137,2.465217221470084e-05,3.755937337875366,-0.8453128933906555,0.8990412354469299,0.8990412354469299,0.0,235.7440490722656,238.0,67175.7265625,0.0,4547.369140625,1.0,278.3992919921875,282.8358764648437,297.5785827636719,301.8402404785156,293.1499938964844,293.1499938964844,278.45001220703125,36731.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142246842384338,1.0,0.0,0.0,3.611328363418579,3.611352205276489,8.702164109308796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9697265625,0.0,1495.984619140625,1895.4371337890625,0.0,3535.76806640625,0.8990737795829773,1.0,0.0,3.0,1.0,0.0
17946360,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8315036296844482,0.4442065954208374,0.4035418927669525,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.949454426765442,0.6549373865127563,0.6225122213363647,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9924529194831848,0.7557976841926575,0.5287567377090454,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.845004141330719,0.4681240916252136,0.4472998976707458,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.685111403465271,0.2439073324203491,1.121683120727539,284.9657287597656,284.95001220703125,303.6326599121094,294.6871337890625,298.62615966796875,297.1661071777344,284.9656677246094,1.0,0.7126960158348083,0.1513298898935318,0.1513298898935318,1.0,1.0,-3.752072334289551,0.2905962467193603,3.4614760875701904,-0.5546104907989502,0.90519517660141,0.90519517660141,0.0,237.5955505371093,241.0,67103.8046875,0.0,4544.4443359375,1.0,278.4417419433594,282.8426818847656,297.6097106933594,301.8955078125,293.1499938964844,293.1499938964844,278.1499938964844,35513.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90766704082489,1.0,0.0,0.0,3.643356323242188,3.6433801651000977,8.857202260514896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3154296875,0.0,1522.158203125,1895.4371337890625,0.0,3474.940185546875,0.903501033782959,1.0,0.0,3.0,1.0,0.0
17946420,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8270953893661499,0.4425609409809112,0.4021149575710296,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9433947801589966,0.6525500416755676,0.6203089952468872,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9891629219055176,0.7565699815750122,0.5292776226997375,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8408010601997375,0.4670234024524688,0.4463317096233368,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6810060739517212,0.242955133318901,1.1179633140563965,285.0953369140625,284.95001220703125,303.59307861328125,294.6915283203125,299.3270568847656,297.1585998535156,285.1067199707031,1.0,0.7125331163406372,0.4539896845817566,0.4539896845817566,1.0,1.0,-3.742583751678467,1.2712669372558594,2.4713168144226074,0.427663117647171,0.982450008392334,0.982450008392334,0.0,241.2984771728516,244.0,71681.0859375,0.0,4531.68701171875,1.0,278.1584777832031,282.9058837890625,297.689208984375,302.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,33029.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100542068481444,1.0,0.0,0.0,3.604172945022583,3.604196071624756,8.667713586874015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.6064453125,0.0,1460.8294677734375,1895.4371337890625,0.0,3497.106689453125,0.8967488408088684,1.0,0.0,3.0,1.0,0.0
17946480,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8270953893661499,0.4425609409809112,0.4021149575710296,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9433947801589966,0.6525500416755676,0.6203089952468872,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9891629219055176,0.7565699815750122,0.5292776226997375,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8408010601997375,0.4670234024524688,0.4463317096233368,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6810060739517212,0.242955133318901,1.1179633140563965,285.0953369140625,284.95001220703125,303.59307861328125,294.6915283203125,299.3270568847656,297.1585998535156,285.1067199707031,1.0,0.7125331163406372,0.4539896845817566,0.4539896845817566,1.0,1.0,-3.742583751678467,1.2712669372558594,2.4713168144226074,0.427663117647171,0.982450008392334,0.982450008392334,0.0,241.2984771728516,244.0,71681.0859375,0.0,4531.68701171875,1.0,278.1584777832031,282.9058837890625,297.689208984375,302.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,33029.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100542068481444,1.0,0.0,0.0,3.604172945022583,3.604196071624756,8.667713586874015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.6064453125,0.0,1460.8294677734375,1895.4371337890625,0.0,3497.106689453125,0.8967488408088684,1.0,0.0,3.0,1.0,0.0
17946540,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.826716423034668,0.4433782696723938,0.4024902880191803,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9423992037773132,0.6527609825134277,0.6200757026672363,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9896910190582277,0.760434627532959,0.5316099524497986,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8404552340507507,0.4679175615310669,0.4468248784542084,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6804561614990234,0.2432403564453125,1.1181153059005735,285.3236999511719,284.95001220703125,303.5532531738281,294.696533203125,300.0791931152344,297.1723937988281,285.3249816894531,1.0,0.7133058309555054,0.7566494941711426,0.7566494941711426,1.0,1.0,-3.746316432952881,1.7053683996200562,2.0409481525421143,0.8601674437522888,1.0,1.0,0.0,242.27772521972656,247.0,77448.7421875,0.0,4544.87158203125,1.0,278.1502380371094,283.03094482421875,297.7743225097656,302.6889038085937,293.1499938964844,293.1499938964844,278.1499938964844,32358.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267269968986512,1.0,0.0,0.0,3.793181896209717,3.793206691741944,9.600649946150952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.5166015625,0.0,1670.0621337890625,1895.4371337890625,0.0,3651.10498046875,0.9349524974822998,1.0,0.0,3.0,1.0,0.0
17946600,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.826716423034668,0.4433782696723938,0.4024902880191803,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9423992037773132,0.6527609825134277,0.6200757026672363,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9896910190582277,0.760434627532959,0.5316099524497986,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8404552340507507,0.4679175615310669,0.4468248784542084,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6804561614990234,0.2432403564453125,1.1181153059005735,285.3236999511719,284.95001220703125,303.5532531738281,294.696533203125,300.0791931152344,297.1723937988281,285.3249816894531,1.0,0.7133058309555054,0.7566494941711426,0.7566494941711426,1.0,1.0,-3.746316432952881,1.7053683996200562,2.0409481525421143,0.8601674437522888,1.0,1.0,0.0,242.27772521972656,247.0,77448.7421875,0.0,4544.87158203125,1.0,278.1502380371094,283.03094482421875,297.7743225097656,302.6889038085937,293.1499938964844,293.1499938964844,278.1499938964844,32358.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267269968986512,1.0,0.0,0.0,3.793181896209717,3.793206691741944,9.600649946150952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.5166015625,0.0,1670.0621337890625,1895.4371337890625,0.0,3651.10498046875,0.9349524974822998,1.0,0.0,3.0,1.0,0.0
17946660,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.82496178150177,0.4422304630279541,0.4023048877716064,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9397634863853456,0.6512001752853394,0.6194758415222168,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.988847017288208,0.7617406845092773,0.5333163738250732,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8389685153961182,0.4675800502300262,0.4471615254878998,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6790580749511719,0.2429688870906829,1.118769645690918,285.0641784667969,284.95001220703125,303.51324462890625,294.7019958496094,299.4398498535156,297.17095947265625,285.04571533203125,1.0,0.7147747278213501,0.4539896845817566,0.4539896845817566,1.0,1.0,-3.748629093170166,1.3260687589645386,2.422560453414917,0.4809006154537201,1.0,1.0,0.0,244.2504425048828,250.0,74980.328125,0.0,4567.21728515625,1.0,278.1499938964844,282.8023986816406,297.7480163574219,302.6932678222656,293.1499938964844,293.1499938964844,278.1499938964844,33844.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937535285949707,1.0,0.0,0.0,3.87494707107544,3.8749730587005615,1.0019010687756236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2373046875,0.0,1781.0050048828125,1895.4371337890625,0.0,3750.010009765625,0.95429128408432,1.0,0.0,3.0,1.0,0.0
17946720,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.82496178150177,0.4422304630279541,0.4023048877716064,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9397634863853456,0.6512001752853394,0.6194758415222168,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.988847017288208,0.7617406845092773,0.5333163738250732,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8389685153961182,0.4675800502300262,0.4471615254878998,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6790580749511719,0.2429688870906829,1.118769645690918,285.0641784667969,284.95001220703125,303.51324462890625,294.7019958496094,299.4398498535156,297.17095947265625,285.04571533203125,1.0,0.7147747278213501,0.4539896845817566,0.4539896845817566,1.0,1.0,-3.748629093170166,1.3260687589645386,2.422560453414917,0.4809006154537201,1.0,1.0,0.0,244.2504425048828,250.0,74980.328125,0.0,4567.21728515625,1.0,278.1499938964844,282.8023986816406,297.7480163574219,302.6932678222656,293.1499938964844,293.1499938964844,278.1499938964844,33844.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937535285949707,1.0,0.0,0.0,3.87494707107544,3.8749730587005615,1.0019010687756236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2373046875,0.0,1781.0050048828125,1895.4371337890625,0.0,3750.010009765625,0.95429128408432,1.0,0.0,3.0,1.0,0.0
17946780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8170292973518372,0.4374445676803589,0.3986645936965942,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9293341040611268,0.6457065343856812,0.6151105761528015,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9819610118865968,0.7585916519165039,0.5316681265830994,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8318115472793579,0.4641472995281219,0.444647341966629,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6722755432128906,0.2406570613384246,1.1113877296447754,284.8747863769531,284.95001220703125,303.4730834960937,294.7079467773437,298.5691223144531,297.138916015625,284.8768310546875,1.0,0.7149723172187805,0.1513298898935318,0.1513298898935318,1.0,1.0,-3.725150346755981,0.3835497498512268,3.3416006565093994,-0.4556495249271393,0.841073751449585,0.841073751449585,0.0,249.7538452148437,253.0,67323.2578125,0.0,4545.03271484375,1.0,278.1499938964844,282.7424011230469,297.6352233886719,302.05224609375,293.1499938964844,293.1499938964844,278.45001220703125,43364.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241270422935486,1.0,0.0,0.0,3.5073063373565674,3.5073304176330566,8.208063491110806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.51953125,0.0,1433.0811767578125,1895.4371337890625,0.0,3627.1953125,0.8849413990974426,1.0,0.0,3.0,1.0,0.0
17946840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8170292973518372,0.4374445676803589,0.3986645936965942,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9293341040611268,0.6457065343856812,0.6151105761528015,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9819610118865968,0.7585916519165039,0.5316681265830994,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8318115472793579,0.4641472995281219,0.444647341966629,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6722755432128906,0.2406570613384246,1.1113877296447754,284.8747863769531,284.95001220703125,303.4730834960937,294.7079467773437,298.5691223144531,297.138916015625,284.8768310546875,1.0,0.7149723172187805,0.1513298898935318,0.1513298898935318,1.0,1.0,-3.725150346755981,0.3835497498512268,3.3416006565093994,-0.4556495249271393,0.841073751449585,0.841073751449585,0.0,249.7538452148437,253.0,67323.2578125,0.0,4545.03271484375,1.0,278.1499938964844,282.7424011230469,297.6352233886719,302.05224609375,293.1499938964844,293.1499938964844,278.45001220703125,43364.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241270422935486,1.0,0.0,0.0,3.5073063373565674,3.5073304176330566,8.208063491110806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.51953125,0.0,1433.0811767578125,1895.4371337890625,0.0,3627.1953125,0.8849413990974426,1.0,0.0,3.0,1.0,0.0
17946900,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.814176082611084,0.4364031553268432,0.3973427712917328,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9254962801933287,0.6441860795021057,0.6132943034172058,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.979594349861145,0.7587780952453613,0.5313962697982788,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8292025923728943,0.463269978761673,0.4435618817806244,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6696177124977112,0.2398582249879837,1.107374906539917,284.9583435058594,284.95001220703125,303.45294189453125,294.7110595703125,298.56109619140625,297.13385009765625,284.9612731933594,1.0,0.7149081826210022,0.0,0.0,1.0,1.0,-3.714869499206543,2.4197568563977256e-05,3.7148454189300537,-0.8368428945541382,0.8825362920761108,0.8825362920761108,0.0,251.6079559326172,253.0,66286.8671875,0.0,4532.54833984375,1.0,278.3967590332031,282.8500671386719,297.5977783203125,301.8057861328125,293.1499938964844,293.1499938964844,278.45001220703125,37158.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102070927619934,1.0,0.0,0.0,3.549135684967041,3.549159049987793,8.405015137213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.890625,0.0,1432.2467041015625,1895.4371337890625,0.0,3498.525390625,0.8856980800628662,1.0,0.0,3.0,1.0,0.0
17946960,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8120558857917786,0.4356515407562256,0.3966668546199798,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9225346446037292,0.6429980397224426,0.6121566295623779,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.977904975414276,0.7592867612838745,0.5317415595054626,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8272265195846558,0.4626702666282654,0.4429849684238434,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6675620079040527,0.2392509430646896,1.1047074794769287,284.96014404296875,284.95001220703125,303.4327697753906,294.7142944335937,298.5562744140625,297.13201904296875,284.96026611328125,1.0,0.7147802114486694,0.1522730439901352,0.1522730439901352,1.0,1.0,-3.7093074321746826,0.290211945772171,3.419095516204834,-0.5462204217910767,0.8873571753501892,0.8873571753501892,0.0,253.4488525390625,256.0,66177.015625,0.0,4524.92041015625,1.0,278.4410705566406,282.858154296875,297.63116455078125,301.8581848144531,293.1499938964844,293.1499938964844,278.75,35786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903130292892456,1.0,0.0,0.0,3.579374074935913,3.579397439956665,8.548846039957425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0380859375,0.0,1454.43603515625,1895.4371337890625,0.0,3432.745849609375,0.8893851637840271,1.0,0.0,3.0,1.0,0.0
17947020,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.8089638352394104,0.434855967760086,0.3957427740097046,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.918229341506958,0.6414486765861511,0.6104485392570496,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9757204055786132,0.7611739635467529,0.5328094959259033,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8244488835334778,0.462140679359436,0.4423096179962158,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6646209955215454,0.2384891808032989,1.1009633541107178,285.2426452636719,284.95001220703125,303.392333984375,294.720947265625,299.25445556640625,297.1346130371094,285.2618408203125,1.0,0.714560866355896,0.4568191468715668,0.4568191468715668,1.0,1.0,-3.70199990272522,1.26399564743042,2.4380042552948,0.4284057021141052,1.0,1.0,0.0,256.3080139160156,259.0,69282.109375,0.0,4513.2119140625,1.0,278.74176025390625,283.13385009765625,297.6893005371094,301.945556640625,293.1499938964844,293.1499938964844,278.45001220703125,31730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940849304199219,1.0,0.0,0.0,3.747343063354492,3.747367382049561,9.37001345846511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.533203125,0.0,1611.3909912109375,1895.4371337890625,0.0,3348.3876953125,0.9240809082984924,1.0,0.0,3.0,1.0,0.0
17947080,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.8089638352394104,0.434855967760086,0.3957427740097046,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.918229341506958,0.6414486765861511,0.6104485392570496,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9757204055786132,0.7611739635467529,0.5328094959259033,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8244488835334778,0.462140679359436,0.4423096179962158,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6646209955215454,0.2384891808032989,1.1009633541107178,285.2426452636719,284.95001220703125,303.392333984375,294.720947265625,299.25445556640625,297.1346130371094,285.2618408203125,1.0,0.714560866355896,0.4568191468715668,0.4568191468715668,1.0,1.0,-3.70199990272522,1.26399564743042,2.4380042552948,0.4284057021141052,1.0,1.0,0.0,256.3080139160156,259.0,69282.109375,0.0,4513.2119140625,1.0,278.74176025390625,283.13385009765625,297.6893005371094,301.945556640625,293.1499938964844,293.1499938964844,278.45001220703125,31730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940849304199219,1.0,0.0,0.0,3.747343063354492,3.747367382049561,9.37001345846511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.533203125,0.0,1611.3909912109375,1895.4371337890625,0.0,3348.3876953125,0.9240809082984924,1.0,0.0,3.0,1.0,0.0
17947140,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8088909983634949,0.4356080889701843,0.3963063657283783,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9176486134529114,0.6416685581207275,0.6104783415794373,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9766262769699096,0.7649421095848083,0.5353206396102905,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.8244112133979797,0.4630388617515564,0.4429945945739746,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.664314866065979,0.2387219965457916,1.101365566253662,285.4096069335937,284.95001220703125,303.3517761230469,294.7278747558594,299.9786376953125,297.1517639160156,285.4111022949219,1.0,0.7154360413551331,0.7613652348518372,0.7613652348518372,1.0,1.0,-3.707030773162842,1.6888099908828735,2.018220901489258,0.8513237237930298,1.0,1.0,0.0,257.18798828125,262.0,75870.6796875,0.0,4529.3828125,1.0,278.456298828125,283.16925048828125,297.8299255371094,302.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33375.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190507531166076,1.0,0.0,0.0,3.848021507263184,3.848047018051148,9.880258176053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.583984375,0.0,1744.1361083984375,1895.4371337890625,0.0,3580.3955078125,0.9478829503059388,1.0,0.0,3.0,1.0,0.0
17947200,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8088909983634949,0.4356080889701843,0.3963063657283783,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9176486134529114,0.6416685581207275,0.6104783415794373,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9766262769699096,0.7649421095848083,0.5353206396102905,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.8244112133979797,0.4630388617515564,0.4429945945739746,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.664314866065979,0.2387219965457916,1.101365566253662,285.4096069335937,284.95001220703125,303.3517761230469,294.7278747558594,299.9786376953125,297.1517639160156,285.4111022949219,1.0,0.7154360413551331,0.7613652348518372,0.7613652348518372,1.0,1.0,-3.707030773162842,1.6888099908828735,2.018220901489258,0.8513237237930298,1.0,1.0,0.0,257.18798828125,262.0,75870.6796875,0.0,4529.3828125,1.0,278.456298828125,283.16925048828125,297.8299255371094,302.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33375.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190507531166076,1.0,0.0,0.0,3.848021507263184,3.848047018051148,9.880258176053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.583984375,0.0,1744.1361083984375,1895.4371337890625,0.0,3580.3955078125,0.9478829503059388,1.0,0.0,3.0,1.0,0.0
17947260,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8055288791656494,0.4331555664539337,0.3952515125274658,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9134040474891664,0.6387768387794495,0.6089774966239929,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9741445779800416,0.764539361000061,0.536133348941803,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8217148780822754,0.4616517424583435,0.4426372349262237,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6617722511291504,0.2377338856458664,1.0998268127441406,284.99224853515625,284.95001220703125,303.3111267089844,294.7350158691406,299.35888671875,297.14141845703125,284.9727783203125,1.0,0.7164987921714783,0.4568191468715668,0.4568191468715668,1.0,1.0,-3.7026758193969727,1.3161520957946775,2.386523723602295,0.4801927208900451,1.0,1.0,0.0,260.188232421875,265.0,74697.125,0.0,4539.1943359375,1.0,278.1572570800781,282.7558288574219,297.802490234375,302.76959228515625,293.1499938964844,293.1499938964844,278.1499938964844,34470.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363192319869996,1.0,0.0,0.0,3.9072928428649902,3.907319307327272,1.0186975032411285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.796875,0.0,1826.449951171875,1895.4371337890625,0.0,3738.923583984375,0.9619654417037964,1.0,0.0,3.0,1.0,0.0
17947320,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8055288791656494,0.4331555664539337,0.3952515125274658,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9134040474891664,0.6387768387794495,0.6089774966239929,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9741445779800416,0.764539361000061,0.536133348941803,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8217148780822754,0.4616517424583435,0.4426372349262237,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6617722511291504,0.2377338856458664,1.0998268127441406,284.99224853515625,284.95001220703125,303.3111267089844,294.7350158691406,299.35888671875,297.14141845703125,284.9727783203125,1.0,0.7164987921714783,0.4568191468715668,0.4568191468715668,1.0,1.0,-3.7026758193969727,1.3161520957946775,2.386523723602295,0.4801927208900451,1.0,1.0,0.0,260.188232421875,265.0,74697.125,0.0,4539.1943359375,1.0,278.1572570800781,282.7558288574219,297.802490234375,302.76959228515625,293.1499938964844,293.1499938964844,278.1499938964844,34470.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363192319869996,1.0,0.0,0.0,3.9072928428649902,3.907319307327272,1.0186975032411285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.796875,0.0,1826.449951171875,1895.4371337890625,0.0,3738.923583984375,0.9619654417037964,1.0,0.0,3.0,1.0,0.0
17947380,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.796584963798523,0.4278741180896759,0.3908784389495849,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9034428000450134,0.6326426267623901,0.6037181615829468,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9659572839736938,0.7606914043426514,0.5337160229682922,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8142440319061279,0.4576118886470794,0.4393462538719177,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.654841959476471,0.2348696887493133,1.08950674533844,284.86895751953125,284.95001220703125,303.2704162597656,294.7423095703125,298.5014343261719,297.1068420410156,284.8718566894531,1.0,0.715991735458374,0.1522730439901352,0.1522730439901352,1.0,1.0,-3.671815633773804,0.3782520294189453,3.2935636043548584,-0.4502894282341003,0.8218075037002563,0.8218075037002563,0.0,266.0397033691406,268.0,66286.375,0.0,4498.73876953125,1.0,278.15020751953125,282.7616882324219,297.6607971191406,302.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,44518.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207096695899964,1.0,0.0,0.0,3.438716173171997,3.438739776611328,7.890162692092417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.30859375,0.0,1370.6107177734375,1895.4371337890625,0.0,3595.7060546875,0.8712171912193298,1.0,0.0,3.0,1.0,0.0
17947440,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.796584963798523,0.4278741180896759,0.3908784389495849,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9034428000450134,0.6326426267623901,0.6037181615829468,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9659572839736938,0.7606914043426514,0.5337160229682922,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8142440319061279,0.4576118886470794,0.4393462538719177,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.654841959476471,0.2348696887493133,1.08950674533844,284.86895751953125,284.95001220703125,303.2704162597656,294.7423095703125,298.5014343261719,297.1068420410156,284.8718566894531,1.0,0.715991735458374,0.1522730439901352,0.1522730439901352,1.0,1.0,-3.671815633773804,0.3782520294189453,3.2935636043548584,-0.4502894282341003,0.8218075037002563,0.8218075037002563,0.0,266.0397033691406,268.0,66286.375,0.0,4498.73876953125,1.0,278.15020751953125,282.7616882324219,297.6607971191406,302.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,44518.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207096695899964,1.0,0.0,0.0,3.438716173171997,3.438739776611328,7.890162692092417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.30859375,0.0,1370.6107177734375,1895.4371337890625,0.0,3595.7060546875,0.8712171912193298,1.0,0.0,3.0,1.0,0.0
17947500,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7938293218612671,0.4267427325248718,0.3894885182380676,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9004186987876892,0.6309893727302551,0.6017798781394958,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.963608980178833,0.7607434988021851,0.533361554145813,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8117957711219788,0.4565923511981964,0.4381194114685058,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6524341702461243,0.2339046746492386,1.0846863985061646,284.95318603515625,284.95001220703125,303.25006103515625,294.7460021972656,298.4934387207031,297.10235595703125,284.9562072753906,1.0,0.7156804203987122,0.0,0.0,1.0,1.0,-3.660085678100586,2.36729047173867e-05,3.660061836242676,-0.8259326219558716,0.8618984818458557,0.8618984818458557,0.0,267.7138977050781,268.0,65190.87890625,0.0,4481.1455078125,1.0,278.39501953125,282.8693542480469,297.6223449707031,301.7630920410156,293.1499938964844,293.1499938964844,278.45001220703125,37771.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056407809257508,1.0,0.0,0.0,3.473815679550171,3.473838329315185,8.052057296481507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.19921875,0.0,1358.460693359375,1895.4371337890625,0.0,3456.105224609375,0.8695733547210693,1.0,0.0,3.0,1.0,0.0
