time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947560,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7917881608009338,0.4258802235126495,0.3887191414833069,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8980583548545837,0.6296570897102356,0.6005088090896606,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9619341492652892,0.761086642742157,0.5336015224456787,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8098979592323303,0.4558507800102234,0.4374060928821563,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6505514979362488,0.2331402748823166,1.0812811851501465,284.95703125,284.95001220703125,303.22967529296875,294.74969482421875,298.4889221191406,297.1009826660156,284.9574279785156,1.0,0.7153339385986328,0.1519764363765716,0.1519764363765716,1.0,1.0,-3.653069019317627,0.2811610400676727,3.371908187866211,-0.5440482497215271,0.8666204214096069,0.8666204214096069,0.0,269.414306640625,271.0,65031.5703125,0.0,4468.89501953125,1.0,278.4404296875,282.8801574707031,297.65753173828125,301.8122863769531,293.1499938964844,293.1499938964844,278.75,36193.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897701621055603,1.0,0.0,0.0,3.498938798904419,3.4989614486694336,8.168945555553364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.947265625,0.0,1372.8994140625,1895.4371337890625,0.0,3382.150634765625,0.8718201518058777,1.0,0.0,3.0,1.0,0.0
17947620,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.7887024283409119,0.4247736632823944,0.3875587880611419,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8944388628005981,0.627733051776886,0.598493218421936,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9596317410469056,0.7625237703323364,0.5343989133834839,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.807047426700592,0.4549914300441742,0.4364479482173919,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.6477265357971191,0.2320519983768463,1.0761340856552124,285.222900390625,284.95001220703125,303.1889038085937,294.75714111328125,299.1584167480469,297.1040954589844,285.2410888671875,1.0,0.714716374874115,0.4559293091297149,0.4559293091297149,1.0,1.0,-3.6427578926086426,1.2397682666778564,2.402989625930786,0.4160273373126983,1.0,1.0,0.0,272.1453857421875,274.0,68187.1640625,0.0,4448.57421875,1.0,278.7409973144531,283.14276123046875,297.7211608886719,301.90411376953125,293.1499938964844,293.1499938964844,278.45001220703125,30890.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887787401676178,1.0,0.0,0.0,3.682377815246582,3.682401180267334,9.047944899975846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.6103515625,0.0,1530.923828125,1895.4371337890625,0.0,3289.509521484375,0.909641683101654,1.0,0.0,3.0,1.0,0.0
17947680,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.7887024283409119,0.4247736632823944,0.3875587880611419,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8944388628005981,0.627733051776886,0.598493218421936,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9596317410469056,0.7625237703323364,0.5343989133834839,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.807047426700592,0.4549914300441742,0.4364479482173919,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.6477265357971191,0.2320519983768463,1.0761340856552124,285.222900390625,284.95001220703125,303.1889038085937,294.75714111328125,299.1584167480469,297.1040954589844,285.2410888671875,1.0,0.714716374874115,0.4559293091297149,0.4559293091297149,1.0,1.0,-3.6427578926086426,1.2397682666778564,2.402989625930786,0.4160273373126983,1.0,1.0,0.0,272.1453857421875,274.0,68187.1640625,0.0,4448.57421875,1.0,278.7409973144531,283.14276123046875,297.7211608886719,301.90411376953125,293.1499938964844,293.1499938964844,278.45001220703125,30890.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887787401676178,1.0,0.0,0.0,3.682377815246582,3.682401180267334,9.047944899975846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.6103515625,0.0,1530.923828125,1895.4371337890625,0.0,3289.509521484375,0.909641683101654,1.0,0.0,3.0,1.0,0.0
17947740,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.7881110310554504,0.4249783158302307,0.3876884877681732,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.8934111595153809,0.6273258924484253,0.597999632358551,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9600740671157836,0.7655573487281799,0.536455512046814,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621520996094,0.8065184950828552,0.4553731679916382,0.436702013015747,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.6469160914421082,0.2318410277366638,1.0747473239898682,285.3622131347656,284.95001220703125,303.14813232421875,294.7645874023437,299.8661804199219,297.1195068359375,285.3627624511719,1.0,0.715112566947937,0.7598822116851807,0.7598822116851807,1.0,1.0,-3.643421411514282,1.6584861278533936,1.984935283660889,0.8338285684585571,1.0,1.0,0.0,273.18292236328125,277.0,74884.75,0.0,4453.53369140625,1.0,278.4587707519531,283.1563415527344,297.868896484375,302.6400756835937,293.1499938964844,293.1499938964844,278.1499938964844,32755.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135026335716248,1.0,0.0,0.0,3.812102794647217,3.8121278285980233,9.696667575553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5029296875,0.0,1695.751708984375,1895.4371337890625,0.0,3529.08056640625,0.9393336176872252,1.0,0.0,3.0,1.0,0.0
17947800,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.7881110310554504,0.4249783158302307,0.3876884877681732,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.8934111595153809,0.6273258924484253,0.597999632358551,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9600740671157836,0.7655573487281799,0.536455512046814,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621520996094,0.8065184950828552,0.4553731679916382,0.436702013015747,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.6469160914421082,0.2318410277366638,1.0747473239898682,285.3622131347656,284.95001220703125,303.14813232421875,294.7645874023437,299.8661804199219,297.1195068359375,285.3627624511719,1.0,0.715112566947937,0.7598822116851807,0.7598822116851807,1.0,1.0,-3.643421411514282,1.6584861278533936,1.984935283660889,0.8338285684585571,1.0,1.0,0.0,273.18292236328125,277.0,74884.75,0.0,4453.53369140625,1.0,278.4587707519531,283.1563415527344,297.868896484375,302.6400756835937,293.1499938964844,293.1499938964844,278.1499938964844,32755.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135026335716248,1.0,0.0,0.0,3.812102794647217,3.8121278285980233,9.696667575553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5029296875,0.0,1695.751708984375,1895.4371337890625,0.0,3529.08056640625,0.9393336176872252,1.0,0.0,3.0,1.0,0.0
17947860,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7844868898391724,0.4220291078090668,0.3861797153949737,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8894280195236206,0.6238353848457336,0.5959309935569763,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9570307731628418,0.7643793821334839,0.5367467999458313,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8033618330955505,0.4534672200679779,0.4358609318733215,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6442139744758606,0.230408564209938,1.0712388753890991,284.92559814453125,284.95001220703125,303.1073608398437,294.7719421386719,299.2579345703125,297.10760498046875,284.9058837890625,1.0,0.7156357169151306,0.4559293091297149,0.4559293091297149,1.0,1.0,-3.634257555007935,1.2877863645553589,2.346471071243286,0.4657028615474701,0.9580415487289428,0.9580415487289428,0.0,276.2765808105469,280.0,73658.3828125,0.0,4450.505859375,1.0,278.15753173828125,282.7236022949219,297.8420104980469,302.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,34523.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314397573471068,1.0,0.0,0.0,3.880170822143554,3.8801968097686768,1.0046040870292927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5,0.0,1792.8917236328125,1895.4371337890625,0.0,3694.331298828125,0.9553459286689758,1.0,0.0,3.0,1.0,0.0
17947920,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7844868898391724,0.4220291078090668,0.3861797153949737,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8894280195236206,0.6238353848457336,0.5959309935569763,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9570307731628418,0.7643793821334839,0.5367467999458313,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8033618330955505,0.4534672200679779,0.4358609318733215,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6442139744758606,0.230408564209938,1.0712388753890991,284.92559814453125,284.95001220703125,303.1073608398437,294.7719421386719,299.2579345703125,297.10760498046875,284.9058837890625,1.0,0.7156357169151306,0.4559293091297149,0.4559293091297149,1.0,1.0,-3.634257555007935,1.2877863645553589,2.346471071243286,0.4657028615474701,0.9580415487289428,0.9580415487289428,0.0,276.2765808105469,280.0,73658.3828125,0.0,4450.505859375,1.0,278.15753173828125,282.7236022949219,297.8420104980469,302.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,34523.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314397573471068,1.0,0.0,0.0,3.880170822143554,3.8801968097686768,1.0046040870292927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5,0.0,1792.8917236328125,1895.4371337890625,0.0,3694.331298828125,0.9553459286689758,1.0,0.0,3.0,1.0,0.0
17947980,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7764701843261719,0.4168525636196136,0.3817204535007477,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8810531497001648,0.6177319884300232,0.5904967188835144,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9489134550094604,0.7604503631591797,0.5341007709503174,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.796073853969574,0.4493717849254608,0.4323594868183136,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6381786465644836,0.2273959964513778,1.059748291969299,284.8519897460937,284.95001220703125,303.066650390625,294.7791748046875,298.4342956542969,297.0760803222656,284.84912109375,1.0,0.7147554159164429,0.1519764363765716,0.1519764363765716,1.0,1.0,-3.601151466369629,0.3655748963356018,3.2355763912200928,-0.4486794471740722,0.7960429191589355,0.7960429191589355,0.0,281.7340087890625,283.0,65022.921875,0.0,4402.2109375,1.0,278.15020751953125,282.7701416015625,297.6903991699219,301.9665832519531,293.1499938964844,293.1499938964844,278.45001220703125,44018.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141942262649536,1.0,0.0,0.0,3.371063470840454,3.371086359024048,7.582757461932488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7568359375,0.0,1299.8306884765625,1895.4371337890625,0.0,3535.486083984375,0.8542971611022949,1.0,0.0,3.0,1.0,0.0
17948040,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7764701843261719,0.4168525636196136,0.3817204535007477,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8810531497001648,0.6177319884300232,0.5904967188835144,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9489134550094604,0.7604503631591797,0.5341007709503174,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.796073853969574,0.4493717849254608,0.4323594868183136,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6381786465644836,0.2273959964513778,1.059748291969299,284.8519897460937,284.95001220703125,303.066650390625,294.7791748046875,298.4342956542969,297.0760803222656,284.84912109375,1.0,0.7147554159164429,0.1519764363765716,0.1519764363765716,1.0,1.0,-3.601151466369629,0.3655748963356018,3.2355763912200928,-0.4486794471740722,0.7960429191589355,0.7960429191589355,0.0,281.7340087890625,283.0,65022.921875,0.0,4402.2109375,1.0,278.15020751953125,282.7701416015625,297.6903991699219,301.9665832519531,293.1499938964844,293.1499938964844,278.45001220703125,44018.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141942262649536,1.0,0.0,0.0,3.371063470840454,3.371086359024048,7.582757461932488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7568359375,0.0,1299.8306884765625,1895.4371337890625,0.0,3535.486083984375,0.8542971611022949,1.0,0.0,3.0,1.0,0.0
17948100,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7740879654884338,0.4156860411167145,0.3803549110889435,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8784335255622864,0.6160321235656738,0.5885688066482544,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9467188119888306,0.7603697776794434,0.5337064862251282,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7937906384468079,0.4482975900173187,0.43111452460289,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.636101245880127,0.226361483335495,1.0546740293502808,284.9564208984375,284.95001220703125,303.0462951660156,294.7827453613281,298.4271850585937,297.0726318359375,284.9577941894531,1.0,0.7143380045890808,0.0,0.0,1.0,1.0,-3.5890867710113525,2.272960227855947e-05,3.589064121246338,-0.8115370869636536,0.8470892310142517,0.8470892310142517,0.0,283.2424621582031,283.0,63781.07421875,0.0,4382.92041015625,1.0,278.3926086425781,282.8999938964844,297.65203857421875,301.6999816894531,293.1499938964844,293.1499938964844,278.45001220703125,37649.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985140919685364,1.0,0.0,0.0,3.377146482467652,3.3771681785583496,7.610148031744757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4833984375,0.0,1261.685302734375,1895.4371337890625,0.0,3389.729248046875,0.8487572073936462,1.0,0.0,3.0,1.0,0.0
17948160,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7722753286361694,0.4147543013095855,0.3795503079891205,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.876329779624939,0.6146159172058105,0.5872482061386108,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9451067447662354,0.7605361938476562,0.5338544845581055,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7919927835464478,0.4474757313728332,0.4303461611270904,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6344246864318848,0.2255148589611053,1.0509426593780518,284.9519958496094,284.95001220703125,303.0259704589844,294.7862548828125,298.4231872558594,297.072021484375,284.9530639648437,1.0,0.7138935327529907,0.1528568714857101,0.1528568714857101,1.0,1.0,-3.581341028213501,0.2764368951320648,3.304904222488404,-0.5340864062309265,0.8448631167411804,0.8448631167411804,0.0,284.8493957519531,286.0,63568.1640625,0.0,4368.61474609375,1.0,278.4398498535156,282.90533447265625,297.6886901855469,301.7513427734375,293.1499938964844,293.1499938964844,278.75,36434.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901485204696655,1.0,0.0,0.0,3.399208307266236,3.3992300033569336,7.7099019790694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7138671875,0.0,1274.6669921875,1895.4371337890625,0.0,3311.5966796875,0.8497633934020996,1.0,0.0,3.0,1.0,0.0
17948220,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7693333625793457,0.4134133160114288,0.3782214522361755,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8728889226913452,0.6124104857444763,0.5850184559822083,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.9426488876342772,0.7614889144897461,0.5343581438064575,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7891402244567871,0.4463699460029602,0.4291937053203583,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.6317281723022461,0.2242085635662078,1.0449368953704834,285.20611572265625,284.95001220703125,302.9853820800781,294.7931213378906,299.07843017578125,297.0759582519531,285.22369384765625,1.0,0.7130723595619202,0.4585706293582916,0.4585706293582916,1.0,1.0,-3.569007635116577,1.2193182706832886,2.349689483642578,0.4106692671775818,1.0,1.0,0.0,287.5821228027344,289.0,66898.7421875,0.0,4343.61083984375,1.0,278.74005126953125,283.158203125,297.7557067871094,301.85137939453125,293.1499938964844,293.1499938964844,278.45001220703125,29885.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799282312393188,1.0,0.0,0.0,3.601560115814209,3.6015825271606445,8.655150622871588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.8447265625,0.0,1434.7969970703125,1895.4371337890625,0.0,3215.90771484375,0.8917140364646912,1.0,0.0,3.0,1.0,0.0
17948280,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7693333625793457,0.4134133160114288,0.3782214522361755,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8728889226913452,0.6124104857444763,0.5850184559822083,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.9426488876342772,0.7614889144897461,0.5343581438064575,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7891402244567871,0.4463699460029602,0.4291937053203583,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.6317281723022461,0.2242085635662078,1.0449368953704834,285.20611572265625,284.95001220703125,302.9853820800781,294.7931213378906,299.07843017578125,297.0759582519531,285.22369384765625,1.0,0.7130723595619202,0.4585706293582916,0.4585706293582916,1.0,1.0,-3.569007635116577,1.2193182706832886,2.349689483642578,0.4106692671775818,1.0,1.0,0.0,287.5821228027344,289.0,66898.7421875,0.0,4343.61083984375,1.0,278.74005126953125,283.158203125,297.7557067871094,301.85137939453125,293.1499938964844,293.1499938964844,278.45001220703125,29885.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799282312393188,1.0,0.0,0.0,3.601560115814209,3.6015825271606445,8.655150622871588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.8447265625,0.0,1434.7969970703125,1895.4371337890625,0.0,3215.90771484375,0.8917140364646912,1.0,0.0,3.0,1.0,0.0
17948340,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7682920694351196,0.4131005406379699,0.3779679834842682,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8714146018028259,0.6114033460617065,0.584054172039032,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9424787759780884,0.7636682987213135,0.5359065532684326,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7881472110748291,0.4462592005729675,0.4290637075901031,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6305304765701294,0.2236178964376449,1.042127013206482,285.3041076660156,284.95001220703125,302.9449157714844,294.7997131347656,299.7578125,297.0890197753906,285.3036804199219,1.0,0.7131348252296448,0.7642843723297119,0.7642843723297119,1.0,1.0,-3.565861225128174,1.6235941648483276,1.9422670602798464,0.8149552941322327,1.0,1.0,0.0,288.8858337402344,292.0,73676.1328125,0.0,4340.04345703125,1.0,278.45855712890625,283.13677978515625,297.909912109375,302.60528564453125,293.1499938964844,293.1499938964844,278.1499938964844,31992.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90695059299469,1.0,0.0,0.0,3.767444133758545,3.767468452453613,9.470805366618152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.53125,0.0,1636.851318359375,1895.4371337890625,0.0,3468.28271484375,0.9287011623382568,1.0,0.0,3.0,1.0,0.0
17948400,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7682920694351196,0.4131005406379699,0.3779679834842682,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8714146018028259,0.6114033460617065,0.584054172039032,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9424787759780884,0.7636682987213135,0.5359065532684326,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7881472110748291,0.4462592005729675,0.4290637075901031,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6305304765701294,0.2236178964376449,1.042127013206482,285.3041076660156,284.95001220703125,302.9449157714844,294.7997131347656,299.7578125,297.0890197753906,285.3036804199219,1.0,0.7131348252296448,0.7642843723297119,0.7642843723297119,1.0,1.0,-3.565861225128174,1.6235941648483276,1.9422670602798464,0.8149552941322327,1.0,1.0,0.0,288.8858337402344,292.0,73676.1328125,0.0,4340.04345703125,1.0,278.45855712890625,283.13677978515625,297.909912109375,302.60528564453125,293.1499938964844,293.1499938964844,278.1499938964844,31992.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90695059299469,1.0,0.0,0.0,3.767444133758545,3.767468452453613,9.470805366618152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.53125,0.0,1636.851318359375,1895.4371337890625,0.0,3468.28271484375,0.9287011623382568,1.0,0.0,3.0,1.0,0.0
17948460,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7644949555397034,0.4096689820289612,0.3760077357292175,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8672816157341003,0.6073209643363953,0.5814138650894165,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9387794733047484,0.7615498304367065,0.535556435585022,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7847097516059875,0.4438288509845733,0.4277299344539642,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6276316046714783,0.2217824012041092,1.0368367433547974,284.8577575683594,284.95001220703125,302.904541015625,294.80596923828125,299.1723022460937,297.0752258300781,284.8396301269531,1.0,0.713201642036438,0.4585706293582916,0.4585706293582916,1.0,1.0,-3.55195951461792,1.2630211114883425,2.288938522338867,0.4580174088478088,0.9054743647575378,0.9054743647575378,0.0,292.1849670410156,295.0,72338.765625,0.0,4325.6337890625,1.0,278.15777587890625,282.6955871582031,297.88006591796875,302.7085266113281,293.1499938964844,293.1499938964844,278.1499938964844,35506.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258044362068176,1.0,0.0,0.0,3.830321788787842,3.8303475379943848,9.789573596208356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.3779296875,0.0,1739.3145751953125,1895.4371337890625,0.0,3642.6259765625,0.9435055255889891,1.0,0.0,3.0,1.0,0.0
17948520,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7644949555397034,0.4096689820289612,0.3760077357292175,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8672816157341003,0.6073209643363953,0.5814138650894165,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9387794733047484,0.7615498304367065,0.535556435585022,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7847097516059875,0.4438288509845733,0.4277299344539642,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6276316046714783,0.2217824012041092,1.0368367433547974,284.8577575683594,284.95001220703125,302.904541015625,294.80596923828125,299.1723022460937,297.0752258300781,284.8396301269531,1.0,0.713201642036438,0.4585706293582916,0.4585706293582916,1.0,1.0,-3.55195951461792,1.2630211114883425,2.288938522338867,0.4580174088478088,0.9054743647575378,0.9054743647575378,0.0,292.1849670410156,295.0,72338.765625,0.0,4325.6337890625,1.0,278.15777587890625,282.6955871582031,297.88006591796875,302.7085266113281,293.1499938964844,293.1499938964844,278.1499938964844,35506.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258044362068176,1.0,0.0,0.0,3.830321788787842,3.8303475379943848,9.789573596208356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.3779296875,0.0,1739.3145751953125,1895.4371337890625,0.0,3642.6259765625,0.9435055255889891,1.0,0.0,3.0,1.0,0.0
17948580,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7574885487556458,0.4046674072742462,0.3715464174747467,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8599689602851868,0.6013314723968506,0.5759010314941406,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9310153126716614,0.7574320435523987,0.532630980014801,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.778157651424408,0.4397252202033996,0.4240754544734955,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6221448183059692,0.2186935991048813,1.0245306491851809,284.8612365722656,284.95001220703125,302.86431884765625,294.8118591308594,298.3682556152344,297.0469055175781,284.8558654785156,1.0,0.7120429873466492,0.1528568714857101,0.1528568714857101,1.0,1.0,-3.51725172996521,0.3548510372638702,3.162400722503662,-0.4420163929462433,0.782996416091919,0.782996416091919,0.0,297.2547912597656,298.0,63202.8515625,0.0,4272.00830078125,1.0,278.1502380371094,282.8116455078125,297.7143249511719,301.8786315917969,293.1499938964844,293.1499938964844,278.45001220703125,44556.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906726896762848,1.0,0.0,0.0,3.255489110946656,3.2555110454559326,7.071732284202881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3720703125,0.0,1194.0574951171875,1895.4371337890625,0.0,3466.20361328125,0.8294194936752319,1.0,0.0,3.0,1.0,0.0
17948640,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7574885487556458,0.4046674072742462,0.3715464174747467,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8599689602851868,0.6013314723968506,0.5759010314941406,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9310153126716614,0.7574320435523987,0.532630980014801,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.778157651424408,0.4397252202033996,0.4240754544734955,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6221448183059692,0.2186935991048813,1.0245306491851809,284.8612365722656,284.95001220703125,302.86431884765625,294.8118591308594,298.3682556152344,297.0469055175781,284.8558654785156,1.0,0.7120429873466492,0.1528568714857101,0.1528568714857101,1.0,1.0,-3.51725172996521,0.3548510372638702,3.162400722503662,-0.4420163929462433,0.782996416091919,0.782996416091919,0.0,297.2547912597656,298.0,63202.8515625,0.0,4272.00830078125,1.0,278.1502380371094,282.8116455078125,297.7143249511719,301.8786315917969,293.1499938964844,293.1499938964844,278.45001220703125,44556.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906726896762848,1.0,0.0,0.0,3.255489110946656,3.2555110454559326,7.071732284202881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3720703125,0.0,1194.0574951171875,1895.4371337890625,0.0,3466.20361328125,0.8294194936752319,1.0,0.0,3.0,1.0,0.0
17948700,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7554801106452942,0.4035077393054962,0.370233952999115,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8577435612678528,0.5996277332305908,0.5740154981613159,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9290241599082948,0.7571680545806885,0.5321553349494934,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7761654257774353,0.438620924949646,0.4228300750255584,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.620228111743927,0.2176241874694824,1.0193414688110352,284.9555358886719,284.95001220703125,302.84423828125,294.81463623046875,298.3623352050781,297.04449462890625,284.95770263671875,1.0,0.7115581035614014,0.0,0.0,1.0,1.0,-3.505070686340332,2.184437653340865e-05,3.505048990249634,-0.7941035032272339,0.8268184661865234,0.8268184661865234,0.0,298.60675048828125,298.0,62062.5625,0.0,4251.87939453125,1.0,278.3893737792969,282.9330444335937,297.6761779785156,301.6157531738281,293.1499938964844,293.1499938964844,278.45001220703125,37907.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903356194496155,1.0,0.0,0.0,3.259348630905152,3.2593696117401123,7.088510187713837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.638671875,0.0,1153.1787109375,1895.4371337890625,0.0,3313.345947265625,0.823485791683197,1.0,0.0,3.0,1.0,0.0
17948760,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7538785934448242,0.4025282859802246,0.3694080114364624,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8558736443519592,0.598149299621582,0.5726606249809265,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9274637699127196,0.7570816278457642,0.5321522355079651,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7745237350463867,0.4377253353595733,0.422010600566864,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6185935139656067,0.2167190611362457,1.0153895616531372,284.95074462890625,284.95001220703125,302.8242492675781,294.8173217773437,298.3586730957031,297.0442810058594,284.952392578125,1.0,0.7110514640808105,0.1533897221088409,0.1533897221088409,1.0,1.0,-3.496778964996338,0.2680016160011291,3.2287771701812744,-0.5249807238578796,0.8234009742736816,0.8234009742736816,0.0,300.1539306640625,301.0,61834.6015625,0.0,4236.3505859375,1.0,278.4382629394531,282.9381103515625,297.7139892578125,301.6668395996094,293.1499938964844,293.1499938964844,278.75,36671.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814544677734375,1.0,0.0,0.0,3.280531883239746,3.280552625656128,7.180948387031094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.78125,0.0,1164.1688232421875,1895.4371337890625,0.0,3230.20947265625,0.8239843249320984,1.0,0.0,3.0,1.0,0.0
17948820,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7511134147644043,0.4009760618209839,0.3679341971874237,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8526424765586853,0.5956894755363464,0.5702425837516785,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9248552322387696,0.7573703527450562,0.5322415232658386,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7717561721801758,0.4363665580749511,0.4206621050834656,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.6157590746879578,0.2152313441038131,1.0087037086486816,285.1881408691406,284.95001220703125,302.78436279296875,294.82232666015625,298.9932556152344,297.0477905273437,285.2052917480469,1.0,0.7100747227668762,0.4601691365242004,0.4601691365242004,1.0,1.0,-3.48246693611145,1.1910325288772583,2.2914342880249023,0.4004489481449127,1.0,1.0,0.0,302.91998291015625,304.0,65285.77734375,0.0,4207.533203125,1.0,278.7388000488281,283.1772766113281,297.782958984375,301.7723083496094,293.1499938964844,293.1499938964844,278.45001220703125,29110.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708289861679077,1.0,0.0,0.0,3.500061273574829,3.500082492828369,8.174187087206519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.650390625,0.0,1323.2313232421875,1895.4371337890625,0.0,3130.5869140625,0.8691002130508423,1.0,0.0,3.0,1.0,0.0
17948880,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7511134147644043,0.4009760618209839,0.3679341971874237,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8526424765586853,0.5956894755363464,0.5702425837516785,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9248552322387696,0.7573703527450562,0.5322415232658386,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7717561721801758,0.4363665580749511,0.4206621050834656,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.6157590746879578,0.2152313441038131,1.0087037086486816,285.1881408691406,284.95001220703125,302.78436279296875,294.82232666015625,298.9932556152344,297.0477905273437,285.2052917480469,1.0,0.7100747227668762,0.4601691365242004,0.4601691365242004,1.0,1.0,-3.48246693611145,1.1910325288772583,2.2914342880249023,0.4004489481449127,1.0,1.0,0.0,302.91998291015625,304.0,65285.77734375,0.0,4207.533203125,1.0,278.7388000488281,283.1772766113281,297.782958984375,301.7723083496094,293.1499938964844,293.1499938964844,278.45001220703125,29110.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708289861679077,1.0,0.0,0.0,3.500061273574829,3.500082492828369,8.174187087206519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.650390625,0.0,1323.2313232421875,1895.4371337890625,0.0,3130.5869140625,0.8691002130508423,1.0,0.0,3.0,1.0,0.0
17948940,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.7497002482414246,0.4001390933990478,0.3672983944416046,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8508050441741943,0.594063937664032,0.5688034892082214,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9239693284034728,0.7584766745567322,0.5331373810768127,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.7703456282615662,0.435724526643753,0.4201197922229767,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6140588521957397,0.2142795771360397,1.0045784711837769,285.2367858886719,284.95001220703125,302.7446594238281,294.8268127441406,299.6487731933594,297.0579833984375,285.2350769042969,1.0,0.7098337411880493,0.7669485807418823,0.7669485807418823,1.0,1.0,-3.4754297733306885,1.58182692527771,1.8936028480529783,0.7921547293663025,1.0,1.0,0.0,304.528564453125,307.0,72195.8515625,0.0,4195.966796875,1.0,278.45855712890625,283.1123962402344,297.9438781738281,302.5463256835937,293.1499938964844,293.1499938964844,278.1499938964844,31071.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993600010871887,1.0,0.0,0.0,3.712934017181397,3.712957859039306,9.198727752846024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.044921875,0.0,1566.811279296875,1895.4371337890625,0.0,3397.617919921875,0.9157094359397888,1.0,0.0,3.0,1.0,0.0
17949000,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.7497002482414246,0.4001390933990478,0.3672983944416046,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8508050441741943,0.594063937664032,0.5688034892082214,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9239693284034728,0.7584766745567322,0.5331373810768127,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.7703456282615662,0.435724526643753,0.4201197922229767,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6140588521957397,0.2142795771360397,1.0045784711837769,285.2367858886719,284.95001220703125,302.7446594238281,294.8268127441406,299.6487731933594,297.0579833984375,285.2350769042969,1.0,0.7098337411880493,0.7669485807418823,0.7669485807418823,1.0,1.0,-3.4754297733306885,1.58182692527771,1.8936028480529783,0.7921547293663025,1.0,1.0,0.0,304.528564453125,307.0,72195.8515625,0.0,4195.966796875,1.0,278.45855712890625,283.1123962402344,297.9438781738281,302.5463256835937,293.1499938964844,293.1499938964844,278.1499938964844,31071.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993600010871887,1.0,0.0,0.0,3.712934017181397,3.712957859039306,9.198727752846024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.044921875,0.0,1566.811279296875,1895.4371337890625,0.0,3397.617919921875,0.9157094359397888,1.0,0.0,3.0,1.0,0.0
17949060,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.745820164680481,0.3962542414665222,0.3648872971534729,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.84660804271698,0.5894116759300232,0.5655803680419922,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.919731378555298,0.7552415132522583,0.5320009589195251,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7666999697685242,0.4327561557292938,0.4182591140270233,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6105166673660278,0.2120724618434906,0.9975901246070862,284.7993469238281,284.95001220703125,302.7052001953125,294.83074951171875,299.0818786621094,297.042236328125,284.7869567871094,1.0,0.7094640731811523,0.4601691365242004,0.4601691365242004,1.0,1.0,-3.456663131713867,1.2302147150039673,2.226448535919189,0.4451319873332977,0.8472647666931152,0.8472647666931152,0.0,308.03912353515625,295.0,70419.6484375,0.0,4170.68603515625,1.0,278.1566772460937,282.6867980957031,297.9092712402344,302.62994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38317.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192464351654052,1.0,0.0,0.0,3.725064277648926,3.725089311599731,9.25893004932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.384765625,0.0,1635.9888916015625,1895.4371337890625,0.0,3582.20263671875,0.920505702495575,1.0,0.0,3.0,1.0,0.0
17949120,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.745820164680481,0.3962542414665222,0.3648872971534729,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.84660804271698,0.5894116759300232,0.5655803680419922,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.919731378555298,0.7552415132522583,0.5320009589195251,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7666999697685242,0.4327561557292938,0.4182591140270233,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6105166673660278,0.2120724618434906,0.9975901246070862,284.7993469238281,284.95001220703125,302.7052001953125,294.83074951171875,299.0818786621094,297.042236328125,284.7869567871094,1.0,0.7094640731811523,0.4601691365242004,0.4601691365242004,1.0,1.0,-3.456663131713867,1.2302147150039673,2.226448535919189,0.4451319873332977,0.8472647666931152,0.8472647666931152,0.0,308.03912353515625,295.0,70419.6484375,0.0,4170.68603515625,1.0,278.1566772460937,282.6867980957031,297.9092712402344,302.62994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38317.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192464351654052,1.0,0.0,0.0,3.725064277648926,3.725089311599731,9.25893004932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.384765625,0.0,1635.9888916015625,1895.4371337890625,0.0,3582.20263671875,0.920505702495575,1.0,0.0,3.0,1.0,0.0
17949180,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7434366345405579,0.3918368518352508,0.360512763261795,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8444958329200745,0.5839565992355347,0.5600906610488892,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9182833433151244,0.7512682676315308,0.5288165807723999,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7648500204086304,0.4289599359035492,0.4144427478313446,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6079736351966858,0.209145575761795,0.9840599298477172,284.88885498046875,284.95001220703125,302.6659851074219,294.8340759277344,298.3069763183594,297.0213928222656,284.8876647949219,1.0,0.7040820717811584,0.1533897221088409,0.1533897221088409,1.0,1.0,-3.420115232467652,0.3407039642333984,3.079411268234253,-0.435924619436264,0.8004960417747498,0.8004960417747498,0.0,305.3597717285156,283.0,61014.79296875,0.0,4068.789794921875,1.0,278.4403381347656,282.90643310546875,297.7201538085937,301.7064514160156,293.1499938964844,293.1499938964844,278.75,42646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939037919044495,1.0,0.0,0.0,3.271918296813965,3.271939992904663,7.143288485167432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.97265625,0.0,1196.3919677734375,1895.4371337890625,0.0,3346.695556640625,0.8323039412498474,1.0,0.0,3.0,1.0,0.0
17949240,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7434366345405579,0.3918368518352508,0.360512763261795,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8444958329200745,0.5839565992355347,0.5600906610488892,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9182833433151244,0.7512682676315308,0.5288165807723999,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7648500204086304,0.4289599359035492,0.4144427478313446,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6079736351966858,0.209145575761795,0.9840599298477172,284.88885498046875,284.95001220703125,302.6659851074219,294.8340759277344,298.3069763183594,297.0213928222656,284.8876647949219,1.0,0.7040820717811584,0.1533897221088409,0.1533897221088409,1.0,1.0,-3.420115232467652,0.3407039642333984,3.079411268234253,-0.435924619436264,0.8004960417747498,0.8004960417747498,0.0,305.3597717285156,283.0,61014.79296875,0.0,4068.789794921875,1.0,278.4403381347656,282.90643310546875,297.7201538085937,301.7064514160156,293.1499938964844,293.1499938964844,278.75,42646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939037919044495,1.0,0.0,0.0,3.271918296813965,3.271939992904663,7.143288485167432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.97265625,0.0,1196.3919677734375,1895.4371337890625,0.0,3346.695556640625,0.8323039412498474,1.0,0.0,3.0,1.0,0.0
17949300,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7441721558570862,0.3907307684421539,0.3591161370277405,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8454289436340332,0.582292377948761,0.5581039786338806,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9202797412872314,0.7507574558258057,0.5280794501304626,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7657805681228638,0.4278652667999267,0.4130483269691467,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6081898808479309,0.208109900355339,0.9781464338302612,284.967041015625,284.95001220703125,302.646484375,294.8354797363281,298.3014831542969,297.02001953125,284.9701843261719,1.0,0.7007854580879211,0.0,0.0,1.0,1.0,-3.406347274780273,2.0739142200909555e-05,3.406326532363892,-0.7734721899032593,0.8414048552513123,0.8414048552513123,0.0,301.4571838378906,283.0,59959.73046875,0.0,4014.778076171875,1.0,278.6889343261719,283.01043701171875,297.6927795410156,301.48785400390625,293.1499938964844,293.1499938964844,278.75,36847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777169585227966,1.0,0.0,0.0,3.3081111907958984,3.30813217163086,7.302196536329575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8447265625,0.0,1190.7757568359375,1895.4371337890625,0.0,3195.181396484375,0.8324039578437805,1.0,0.0,3.0,1.0,0.0
17949360,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7454873919487,0.3897465169429779,0.3580864667892456,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8469455242156982,0.5807820558547974,0.556515634059906,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9230508804321288,0.7503499388694763,0.5277035236358643,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7672823667526245,0.426923006772995,0.4119779467582702,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6089255213737488,0.2072107940912246,0.9731940031051636,284.95855712890625,284.95001220703125,302.6270446777344,294.8367614746094,298.29815673828125,297.02020263671875,284.958740234375,1.0,0.6971169710159302,0.1546603590250015,0.1546603590250015,1.0,1.0,-3.395577907562256,0.2608771622180938,3.1347007751464844,-0.5108475685119629,0.8403945565223694,0.8403945565223694,0.0,297.215087890625,271.0,59815.77734375,0.0,3960.397216796875,1.0,278.7384948730469,283.0099792480469,297.73516845703125,301.5543518066406,293.1499938964844,293.1499938964844,279.04998779296875,35686.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693321943283081,1.0,0.0,0.0,3.344864845275879,3.34488582611084,7.465354769919941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4619140625,0.0,1217.2974853515625,1895.4371337890625,0.0,3116.546142578125,0.8370388150215149,1.0,0.0,3.0,1.0,0.0
