time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949420,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.7491952180862427,0.3881572782993316,0.3561140894889831,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8512296080589294,0.5781991481781006,0.5535011887550354,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9301663637161256,0.749951958656311,0.5269581079483032,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.771502673625946,0.4254178702831268,0.4100103974342346,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6114698052406311,0.2057117968797683,0.9641414880752563,285.1933288574219,284.95001220703125,302.58837890625,294.8387145996094,298.9196472167969,297.0238342285156,285.2116394042969,1.0,0.6890970468521118,0.4639810621738434,0.4639810621738434,1.0,1.0,-3.3753578662872314,1.1600160598754885,2.215341806411743,0.3921844065189361,1.0,1.0,0.0,287.2496032714844,259.0,63033.53515625,0.0,3845.558837890625,1.0,279.0394897460937,283.2535095214844,297.8013916015625,301.6542053222656,293.1499938964844,293.1499938964844,278.75,29458.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591735363006592,1.0,0.0,0.0,3.5568971633911133,3.55691909790039,8.441816703452787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.6513671875,0.0,1384.3360595703125,1895.4371337890625,0.0,3021.254150390625,0.8815426826477051,1.0,0.0,3.0,1.0,0.0
17949480,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.7491952180862427,0.3881572782993316,0.3561140894889831,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8512296080589294,0.5781991481781006,0.5535011887550354,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9301663637161256,0.749951958656311,0.5269581079483032,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.771502673625946,0.4254178702831268,0.4100103974342346,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6114698052406311,0.2057117968797683,0.9641414880752563,285.1933288574219,284.95001220703125,302.58837890625,294.8387145996094,298.9196472167969,297.0238342285156,285.2116394042969,1.0,0.6890970468521118,0.4639810621738434,0.4639810621738434,1.0,1.0,-3.3753578662872314,1.1600160598754885,2.215341806411743,0.3921844065189361,1.0,1.0,0.0,287.2496032714844,259.0,63033.53515625,0.0,3845.558837890625,1.0,279.0394897460937,283.2535095214844,297.8013916015625,301.6542053222656,293.1499938964844,293.1499938964844,278.75,29458.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591735363006592,1.0,0.0,0.0,3.5568971633911133,3.55691909790039,8.441816703452787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.6513671875,0.0,1384.3360595703125,1895.4371337890625,0.0,3021.254150390625,0.8815426826477051,1.0,0.0,3.0,1.0,0.0
17949540,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.7552459836006165,0.3873956203460693,0.3550105094909668,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8580116629600525,0.5765244364738464,0.5514633059501648,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9403948783874512,0.7505491971969604,0.5270817875862122,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7781125903129578,0.424688309431076,0.4088350832462311,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.6158994436264038,0.2047870904207229,0.9575421810150146,285.25146484375,284.95001220703125,302.54998779296875,294.8399658203125,299.5476989746094,297.0350341796875,285.2500305175781,1.0,0.6812204718589783,0.7733017802238464,0.7733017802238464,1.0,1.0,-3.3623735904693604,1.5302255153656006,1.8321479558944704,0.7649245858192444,1.0,1.0,0.0,275.1112060546875,247.0,69529.234375,0.0,3741.68994140625,1.0,278.7566833496094,283.2020568847656,297.96026611328125,302.3948059082031,293.1499938964844,293.1499938964844,278.45001220703125,31573.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882200717926025,1.0,0.0,0.0,3.742697715759277,3.742721796035767,9.34679690089979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.1484375,0.0,1604.8043212890625,1895.4371337890625,0.0,3293.55810546875,0.9228042960166932,1.0,0.0,3.0,1.0,0.0
17949600,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.7552459836006165,0.3873956203460693,0.3550105094909668,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8580116629600525,0.5765244364738464,0.5514633059501648,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9403948783874512,0.7505491971969604,0.5270817875862122,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7781125903129578,0.424688309431076,0.4088350832462311,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.6158994436264038,0.2047870904207229,0.9575421810150146,285.25146484375,284.95001220703125,302.54998779296875,294.8399658203125,299.5476989746094,297.0350341796875,285.2500305175781,1.0,0.6812204718589783,0.7733017802238464,0.7733017802238464,1.0,1.0,-3.3623735904693604,1.5302255153656006,1.8321479558944704,0.7649245858192444,1.0,1.0,0.0,275.1112060546875,247.0,69529.234375,0.0,3741.68994140625,1.0,278.7566833496094,283.2020568847656,297.96026611328125,302.3948059082031,293.1499938964844,293.1499938964844,278.45001220703125,31573.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882200717926025,1.0,0.0,0.0,3.742697715759277,3.742721796035767,9.34679690089979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.1484375,0.0,1604.8043212890625,1895.4371337890625,0.0,3293.55810546875,0.9228042960166932,1.0,0.0,3.0,1.0,0.0
17949660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7594371438026428,0.383730411529541,0.3522288799285888,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8631224036216736,0.5719728469848633,0.5477275252342224,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9479532241821288,0.7467972040176392,0.5251947045326233,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7831286191940308,0.4217430353164673,0.4064054489135742,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6189672946929932,0.2027237862348556,0.9483741521835328,284.81646728515625,284.95001220703125,302.513671875,294.8415222167969,299.00994873046875,297.0234680175781,284.8017883300781,1.0,0.6729195713996887,0.4639810621738434,0.4639810621738434,1.0,1.0,-3.338338851928711,1.1931650638580322,2.1451737880706787,0.4339919090270996,0.8667197823524475,0.8667197823524475,0.0,264.25439453125,235.0,67868.171875,0.0,3624.4462890625,1.0,278.4564514160156,282.7735290527344,297.9216613769531,302.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,37403.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084323644638062,1.0,0.0,0.0,3.7711262702941895,3.771151781082153,9.489327226219756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.76171875,0.0,1682.997314453125,1895.4371337890625,0.0,3482.049560546875,0.9305697679519652,1.0,0.0,3.0,1.0,0.0
17949720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7594371438026428,0.383730411529541,0.3522288799285888,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8631224036216736,0.5719728469848633,0.5477275252342224,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9479532241821288,0.7467972040176392,0.5251947045326233,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7831286191940308,0.4217430353164673,0.4064054489135742,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6189672946929932,0.2027237862348556,0.9483741521835328,284.81646728515625,284.95001220703125,302.513671875,294.8415222167969,299.00994873046875,297.0234680175781,284.8017883300781,1.0,0.6729195713996887,0.4639810621738434,0.4639810621738434,1.0,1.0,-3.338338851928711,1.1931650638580322,2.1451737880706787,0.4339919090270996,0.8667197823524475,0.8667197823524475,0.0,264.25439453125,235.0,67868.171875,0.0,3624.4462890625,1.0,278.4564514160156,282.7735290527344,297.9216613769531,302.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,37403.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084323644638062,1.0,0.0,0.0,3.7711262702941895,3.771151781082153,9.489327226219756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.76171875,0.0,1682.997314453125,1895.4371337890625,0.0,3482.049560546875,0.9305697679519652,1.0,0.0,3.0,1.0,0.0
17949780,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7611182332038879,0.3788737058639526,0.3472991287708282,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8658549785614014,0.5659879446029663,0.5415710806846619,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9522482752799988,0.7410756349563599,0.5207286477088928,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7857592701911926,0.4174741506576538,0.4019553959369659,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6199410557746887,0.1997049301862716,0.9333855509757996,284.8016967773437,284.95001220703125,302.4809875488281,294.8445129394531,298.25299072265625,297.00469970703125,284.7982482910156,1.0,0.663339376449585,0.1546603590250015,0.1546603590250015,1.0,1.0,-3.296255350112915,0.3242616653442383,2.9719936847686768,-0.4248315095901489,0.7093304991722107,0.7093304991722107,0.0,254.4805603027344,223.0,59137.046875,0.0,3477.53955078125,1.0,278.1615600585937,282.8409118652344,297.7471923828125,301.69970703125,293.1499938964844,293.1499938964844,278.45001220703125,47451.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913371562957764,1.0,0.0,0.0,3.0211501121521,3.0211706161499023,6.090289161875262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8466796875,0.0,1010.5416870117188,1895.4371337890625,0.0,3322.71044921875,0.779323935508728,1.0,0.0,3.0,1.0,0.0
17949840,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7611182332038879,0.3788737058639526,0.3472991287708282,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8658549785614014,0.5659879446029663,0.5415710806846619,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9522482752799988,0.7410756349563599,0.5207286477088928,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7857592701911926,0.4174741506576538,0.4019553959369659,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6199410557746887,0.1997049301862716,0.9333855509757996,284.8016967773437,284.95001220703125,302.4809875488281,294.8445129394531,298.25299072265625,297.00469970703125,284.7982482910156,1.0,0.663339376449585,0.1546603590250015,0.1546603590250015,1.0,1.0,-3.296255350112915,0.3242616653442383,2.9719936847686768,-0.4248315095901489,0.7093304991722107,0.7093304991722107,0.0,254.4805603027344,223.0,59137.046875,0.0,3477.53955078125,1.0,278.1615600585937,282.8409118652344,297.7471923828125,301.69970703125,293.1499938964844,293.1499938964844,278.45001220703125,47451.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913371562957764,1.0,0.0,0.0,3.0211501121521,3.0211706161499023,6.090289161875262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8466796875,0.0,1010.5416870117188,1895.4371337890625,0.0,3322.71044921875,0.779323935508728,1.0,0.0,3.0,1.0,0.0
17949900,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7636681795120239,0.3777732253074646,0.345758855342865,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8689004778862,0.5642741918563843,0.539382815361023,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9564509987831116,0.7400991916656494,0.519508957862854,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7886051535606384,0.4162979125976562,0.4003487527370453,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6214680075645447,0.198675587773323,0.9270090460777284,284.9403076171875,284.95001220703125,302.4659118652344,294.84649658203125,298.2484130859375,297.00347900390625,284.9341125488281,1.0,0.6586033701896667,0.0,0.0,1.0,1.0,-3.280695676803589,1.9451623302302323e-05,3.2806761264801025,-0.7454038858413696,0.7774694561958313,0.7774694561958313,0.0,248.45803833007807,223.0,58077.74609375,0.0,3411.170654296875,1.0,278.38238525390625,282.9947509765625,297.6910095214844,301.3863830566406,293.1499938964844,293.1499938964844,278.45001220703125,37893.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722883462905884,1.0,0.0,0.0,3.0153751373291016,3.0153939723968506,6.067028266443231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.232421875,0.0,946.7987670898438,1895.4371337890625,0.0,3144.275634765625,0.7707244157791138,1.0,0.0,3.0,1.0,0.0
17949960,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.766761064529419,0.3767873346805572,0.3446761667728424,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8724495768547058,0.562709629535675,0.5376877784729004,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9611262083053588,0.7392338514328003,0.5187761187553406,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7919276356697083,0.41526660323143,0.3991401195526123,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6233676671981812,0.1977803111076355,0.9217934608459472,284.95166015625,284.95001220703125,302.4516296386719,294.8487854003906,298.2461242675781,297.0038452148437,284.9538269042969,1.0,0.653823733329773,0.1567049324512481,0.1567049324512481,1.0,1.0,-3.268759727478028,0.2533101439476013,3.0154497623443604,-0.4898253381252289,0.777515172958374,0.777515172958374,0.0,242.61495971679688,211.0,57432.5,0.0,3349.03466796875,1.0,278.4349670410156,283.0255126953125,297.7242126464844,301.4014587402344,293.1499938964844,293.1499938964844,278.75,37538.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611233830451965,1.0,0.0,0.0,2.988135576248169,2.98815393447876,5.957909934295458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.0576171875,0.0,923.3681030273438,1895.4371337890625,0.0,3039.541259765625,0.7624635696411133,1.0,0.0,3.0,1.0,0.0
17950020,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7738928198814392,0.3751998841762543,0.3426775634288788,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8806195855140686,0.560036301612854,0.5345540642738342,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.971047341823578,0.7379091382026672,0.517389714717865,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7995398640632629,0.4135748744010925,0.3969592750072479,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.627927303314209,0.1962915509939193,0.912506103515625,285.1462707519531,284.95001220703125,302.4254455566406,294.85430908203125,298.8683166503906,297.0074768066406,285.1629333496094,1.0,0.6442139744758606,0.4701148271560669,0.4701148271560669,1.0,1.0,-3.2471227645874023,1.125308871269226,2.1218137741088867,0.3865170180797577,0.9500751495361328,0.9500751495361328,0.0,230.6438140869141,199.0,61012.13671875,0.0,3227.636474609375,1.0,278.73590087890625,283.2301940917969,297.8023376464844,301.5190124511719,293.1499938964844,293.1499938964844,279.04998779296875,28457.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478243350982666,1.0,0.0,0.0,3.23287034034729,3.232889175415039,6.973806421228801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4072265625,0.0,1066.740234375,1895.4371337890625,0.0,2914.8974609375,0.8088725805282593,1.0,0.0,3.0,1.0,0.0
17950080,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7738928198814392,0.3751998841762543,0.3426775634288788,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8806195855140686,0.560036301612854,0.5345540642738342,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.971047341823578,0.7379091382026672,0.517389714717865,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7995398640632629,0.4135748744010925,0.3969592750072479,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.627927303314209,0.1962915509939193,0.912506103515625,285.1462707519531,284.95001220703125,302.4254455566406,294.85430908203125,298.8683166503906,297.0074768066406,285.1629333496094,1.0,0.6442139744758606,0.4701148271560669,0.4701148271560669,1.0,1.0,-3.2471227645874023,1.125308871269226,2.1218137741088867,0.3865170180797577,0.9500751495361328,0.9500751495361328,0.0,230.6438140869141,199.0,61012.13671875,0.0,3227.636474609375,1.0,278.73590087890625,283.2301940917969,297.8023376464844,301.5190124511719,293.1499938964844,293.1499938964844,279.04998779296875,28457.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478243350982666,1.0,0.0,0.0,3.23287034034729,3.232889175415039,6.973806421228801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4072265625,0.0,1066.740234375,1895.4371337890625,0.0,2914.8974609375,0.8088725805282593,1.0,0.0,3.0,1.0,0.0
17950140,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7846639752388,0.3753786087036133,0.3420179486274719,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8925747871398926,0.5592097640037537,0.5328927040100098,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9837325811386108,0.739029586315155,0.5174354314804077,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.8104296326637268,0.4133551120758056,0.3959269821643829,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6350519061088562,0.1957402378320694,0.9065626263618468,285.4151916503906,284.95001220703125,302.402099609375,294.8609924316406,299.4736022949219,297.0224609375,285.4132995605469,1.0,0.6353663206100464,0.7835246920585632,0.7835246920585632,1.0,1.0,-3.2359838485717773,1.4727517366409302,1.7632322311401367,0.7361524105072021,1.0,1.0,0.0,217.01988220214844,187.0,65623.21875,0.0,3125.74853515625,1.0,279.0390014648437,283.4385070800781,297.9443359375,302.0501403808594,293.1499938964844,293.1499938964844,278.75,28699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644317984580994,1.0,0.0,0.0,3.569067001342773,3.569088935852051,8.499682166984712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.994140625,0.0,1391.5673828125,1895.4371337890625,0.0,3070.575439453125,0.8814940452575684,1.0,0.0,3.0,1.0,0.0
17950200,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7846639752388,0.3753786087036133,0.3420179486274719,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8925747871398926,0.5592097640037537,0.5328927040100098,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9837325811386108,0.739029586315155,0.5174354314804077,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.8104296326637268,0.4133551120758056,0.3959269821643829,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6350519061088562,0.1957402378320694,0.9065626263618468,285.4151916503906,284.95001220703125,302.402099609375,294.8609924316406,299.4736022949219,297.0224609375,285.4132995605469,1.0,0.6353663206100464,0.7835246920585632,0.7835246920585632,1.0,1.0,-3.2359838485717773,1.4727517366409302,1.7632322311401367,0.7361524105072021,1.0,1.0,0.0,217.01988220214844,187.0,65623.21875,0.0,3125.74853515625,1.0,279.0390014648437,283.4385070800781,297.9443359375,302.0501403808594,293.1499938964844,293.1499938964844,278.75,28699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644317984580994,1.0,0.0,0.0,3.569067001342773,3.569088935852051,8.499682166984712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.994140625,0.0,1391.5673828125,1895.4371337890625,0.0,3070.575439453125,0.8814940452575684,1.0,0.0,3.0,1.0,0.0
17950260,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7935687303543091,0.3724408149719238,0.3400528132915497,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9028110504150392,0.5553730726242065,0.52997887134552,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9932717084884644,0.7353771924972534,0.515849232673645,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.81926029920578,0.4108703434467315,0.394025444984436,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6413024067878723,0.1941306293010711,0.8994435667991638,284.9355163574219,284.95001220703125,302.3814392089844,294.8687438964844,298.9761047363281,297.019775390625,284.9128112792969,1.0,0.626699686050415,0.4701148271560669,0.4701148271560669,1.0,1.0,-3.2173876762390137,1.159221053123474,2.05816650390625,0.4277153611183166,0.9510006904602052,0.9510006904602052,0.0,205.119873046875,175.0,64954.94140625,0.0,3022.23193359375,1.0,278.7572937011719,282.9514465332031,297.96600341796875,302.2939758300781,293.1499938964844,293.1499938964844,278.45001220703125,32103.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894855380058289,1.0,0.0,0.0,3.730647325515747,3.730671405792236,9.286706017519464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.96484375,0.0,1594.9603271484375,1895.4371337890625,0.0,3305.395751953125,0.9198015332221984,1.0,0.0,3.0,1.0,0.0
17950320,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7935687303543091,0.3724408149719238,0.3400528132915497,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9028110504150392,0.5553730726242065,0.52997887134552,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9932717084884644,0.7353771924972534,0.515849232673645,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.81926029920578,0.4108703434467315,0.394025444984436,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6413024067878723,0.1941306293010711,0.8994435667991638,284.9355163574219,284.95001220703125,302.3814392089844,294.8687438964844,298.9761047363281,297.019775390625,284.9128112792969,1.0,0.626699686050415,0.4701148271560669,0.4701148271560669,1.0,1.0,-3.2173876762390137,1.159221053123474,2.05816650390625,0.4277153611183166,0.9510006904602052,0.9510006904602052,0.0,205.119873046875,175.0,64954.94140625,0.0,3022.23193359375,1.0,278.7572937011719,282.9514465332031,297.96600341796875,302.2939758300781,293.1499938964844,293.1499938964844,278.45001220703125,32103.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894855380058289,1.0,0.0,0.0,3.730647325515747,3.730671405792236,9.286706017519464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.96484375,0.0,1594.9603271484375,1895.4371337890625,0.0,3305.395751953125,0.9198015332221984,1.0,0.0,3.0,1.0,0.0
17950380,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7966777682304382,0.3668730854988098,0.3347513675689697,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.907515287399292,0.5486850142478943,0.5234468579292297,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9973202347755432,0.7277626991271973,0.5103272795677185,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.823058545589447,0.4059531390666961,0.389203280210495,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.6434198617935181,0.1909119933843612,0.8843840956687927,284.79168701171875,284.95001220703125,302.3631591796875,294.8774719238281,298.22515869140625,297.0042724609375,284.7799377441406,1.0,0.6165000796318054,0.1567049324512481,0.1567049324512481,1.0,1.0,-3.172625780105591,0.3093100786209106,2.8633158206939697,-0.4112919270992279,0.7192355990409851,0.7192355990409851,0.0,195.8660583496093,163.0,57189.53515625,0.0,2884.037841796875,1.0,278.46124267578125,282.8923645019531,297.7978820800781,301.6176452636719,293.1499938964844,293.1499938964844,278.75,45047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773062229156494,1.0,0.0,0.0,3.0948665142059326,3.0948872566223145,6.391123292814882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.33984375,0.0,1056.210205078125,1895.4371337890625,0.0,3191.330810546875,0.7926000952720642,1.0,0.0,3.0,1.0,0.0
17950440,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7966777682304382,0.3668730854988098,0.3347513675689697,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.907515287399292,0.5486850142478943,0.5234468579292297,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9973202347755432,0.7277626991271973,0.5103272795677185,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.823058545589447,0.4059531390666961,0.389203280210495,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.6434198617935181,0.1909119933843612,0.8843840956687927,284.79168701171875,284.95001220703125,302.3631591796875,294.8774719238281,298.22515869140625,297.0042724609375,284.7799377441406,1.0,0.6165000796318054,0.1567049324512481,0.1567049324512481,1.0,1.0,-3.172625780105591,0.3093100786209106,2.8633158206939697,-0.4112919270992279,0.7192355990409851,0.7192355990409851,0.0,195.8660583496093,163.0,57189.53515625,0.0,2884.037841796875,1.0,278.46124267578125,282.8923645019531,297.7978820800781,301.6176452636719,293.1499938964844,293.1499938964844,278.75,45047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773062229156494,1.0,0.0,0.0,3.0948665142059326,3.0948872566223145,6.391123292814882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.33984375,0.0,1056.210205078125,1895.4371337890625,0.0,3191.330810546875,0.7926000952720642,1.0,0.0,3.0,1.0,0.0
17950500,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7999958395957947,0.3654855787754059,0.3329409062862396,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9117961525917052,0.5466534495353699,0.5209570527076721,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.7260743379592896,0.506766676902771,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8263009786605835,0.4044499397277832,0.3873016834259033,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6454421877861023,0.18971748650074,0.877440869808197,284.946533203125,284.95001220703125,302.3548583984375,294.8822021484375,298.2206420898437,297.00146484375,284.9397888183594,1.0,0.6112093925476074,0.0,0.0,1.0,1.0,-3.1525356769561768,1.826984043873381e-05,3.152517318725586,-0.7157294154167175,0.7928166389465332,0.7928166389465332,0.0,190.47596740722656,163.0,55752.61328125,0.0,2816.478271484375,1.0,278.68359375,283.0723571777344,297.7329406738281,301.2834777832031,293.1499938964844,293.1499938964844,278.75,37511.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583965301513672,1.0,0.0,0.0,3.045973300933838,3.045992136001587,6.190782073645096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8662109375,0.0,968.6998901367188,1895.4371337890625,0.0,3013.967041015625,0.7782145738601685,1.0,0.0,3.0,1.0,0.0
17950560,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8033820986747742,0.3643238246440887,0.3317314684391022,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9160768389701844,0.5448647737503052,0.5190914273262024,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.7253788113594055,0.4991224110126495,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8294697403907776,0.4031571745872497,0.3858924210071563,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6474651098251343,0.1886778771877288,0.8718342185020447,284.93719482421875,284.95001220703125,302.3470458984375,294.8871459960937,298.218505859375,297.0001525878906,284.94207763671875,1.0,0.6055431962013245,0.1588231921195984,0.1588231921195984,1.0,1.0,-3.131284713745117,0.243649423122406,2.8876352310180664,-0.4676617085933685,0.7759047746658325,0.7759047746658325,0.0,185.68768310546875,151.0,54918.625,0.0,2745.682373046875,1.0,278.7355041503906,283.0892944335937,297.7631225585937,301.292724609375,293.1499938964844,293.1499938964844,279.04998779296875,38346.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469782471656799,1.0,0.0,0.0,3.008444309234619,3.008463144302368,6.039171012162114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.556640625,0.0,944.1480712890624,1895.4371337890625,0.0,2906.976806640625,0.7673450708389282,1.0,0.0,3.0,1.0,0.0
17950620,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8115890622138977,0.3625581264495849,0.3296233713626861,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9268553256988524,0.5419060587882996,0.5157457590103149,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.727218747138977,0.481145828962326,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8373222351074219,0.401074081659317,0.3834076225757599,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.6529293060302734,0.1869850754737854,0.8619890809059143,285.1339416503906,284.95001220703125,302.3328552246094,294.8975830078125,298.8445129394531,297.0023498535156,285.1513977050781,1.0,0.5935743451118469,0.4764695763587951,0.4764695763587951,1.0,1.0,-3.0882315635681152,1.077427625656128,2.010803699493408,0.3752653300762176,0.9438157677650452,0.9438157677650452,0.0,175.4327850341797,139.0,58081.98828125,0.0,2600.756591796875,1.0,279.0362243652344,283.3021545410156,297.8369140625,301.3785705566406,293.1499938964844,293.1499938964844,279.3500061035156,28935.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316556215286255,1.0,0.0,0.0,3.241419076919556,3.2414379119873047,7.010736453594291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.337890625,0.0,1077.3974609375,1895.4371337890625,0.0,2763.863037109375,0.8111964464187622,1.0,0.0,3.0,1.0,0.0
17950680,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8115890622138977,0.3625581264495849,0.3296233713626861,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9268553256988524,0.5419060587882996,0.5157457590103149,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.727218747138977,0.481145828962326,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8373222351074219,0.401074081659317,0.3834076225757599,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.6529293060302734,0.1869850754737854,0.8619890809059143,285.1339416503906,284.95001220703125,302.3328552246094,294.8975830078125,298.8445129394531,297.0023498535156,285.1513977050781,1.0,0.5935743451118469,0.4764695763587951,0.4764695763587951,1.0,1.0,-3.0882315635681152,1.077427625656128,2.010803699493408,0.3752653300762176,0.9438157677650452,0.9438157677650452,0.0,175.4327850341797,139.0,58081.98828125,0.0,2600.756591796875,1.0,279.0362243652344,283.3021545410156,297.8369140625,301.3785705566406,293.1499938964844,293.1499938964844,279.3500061035156,28935.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316556215286255,1.0,0.0,0.0,3.241419076919556,3.2414379119873047,7.010736453594291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.337890625,0.0,1077.3974609375,1895.4371337890625,0.0,2763.863037109375,0.8111964464187622,1.0,0.0,3.0,1.0,0.0
17950740,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8233141899108887,0.3624568581581116,0.3288703858852386,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.9427328109741212,0.5407136082649231,0.513900101184845,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9990000128746032,0.7346136569976807,0.4587991833686828,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8491313457489014,0.400406152009964,0.382102370262146,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.6618962287902832,0.1861887276172638,0.8556138873100281,285.37725830078125,284.95001220703125,302.3203430175781,294.9087829589844,299.4369812011719,297.0297546386719,285.37384033203125,1.0,0.5815112590789795,0.7941159605979919,0.7941159605979919,1.0,1.0,-3.049001932144165,1.385614037513733,1.6633880138397217,0.6919403672218323,1.0,1.0,0.0,163.62689208984375,142.0,62026.6328125,0.0,2462.53369140625,1.0,279.3390808105469,283.4915771484375,297.9844055175781,301.872802734375,293.1499938964844,293.1499938964844,279.04998779296875,28813.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465523719787598,1.0,0.0,0.0,3.5757789611816406,3.575801134109497,8.531681601198216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.345703125,0.0,1399.4715576171875,1895.4371337890625,0.0,2902.990478515625,0.8831222653388977,1.0,0.0,3.0,1.0,0.0
17950800,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8233141899108887,0.3624568581581116,0.3288703858852386,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.9427328109741212,0.5407136082649231,0.513900101184845,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9990000128746032,0.7346136569976807,0.4587991833686828,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8491313457489014,0.400406152009964,0.382102370262146,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.6618962287902832,0.1861887276172638,0.8556138873100281,285.37725830078125,284.95001220703125,302.3203430175781,294.9087829589844,299.4369812011719,297.0297546386719,285.37384033203125,1.0,0.5815112590789795,0.7941159605979919,0.7941159605979919,1.0,1.0,-3.049001932144165,1.385614037513733,1.6633880138397217,0.6919403672218323,1.0,1.0,0.0,163.62689208984375,142.0,62026.6328125,0.0,2462.53369140625,1.0,279.3390808105469,283.4915771484375,297.9844055175781,301.872802734375,293.1499938964844,293.1499938964844,279.04998779296875,28813.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465523719787598,1.0,0.0,0.0,3.5757789611816406,3.575801134109497,8.531681601198216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.345703125,0.0,1399.4715576171875,1895.4371337890625,0.0,2902.990478515625,0.8831222653388977,1.0,0.0,3.0,1.0,0.0
17950860,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8283145427703857,0.3593342900276184,0.3268902003765106,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9497032761573792,0.5366199612617493,0.5109044909477234,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.738684892654419,0.4472388923168182,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8546739816665649,0.3975631594657898,0.3800408840179443,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6658951640129089,0.1844303011894226,0.8486984968185425,284.8993835449219,284.95001220703125,302.30926513671875,294.9206237792969,298.9833984375,297.0474548339844,284.8772277832031,1.0,0.5743553042411804,0.4783334136009216,0.4783334136009216,1.0,1.0,-3.01832127571106,1.0961817502975464,1.9221395254135127,0.4097510278224945,0.9257826209068298,0.9257826209068298,0.0,157.22593688964844,145.0,61122.7421875,0.0,2374.212158203125,1.0,279.05718994140625,283.0055236816406,298.0138854980469,302.097900390625,293.1499938964844,293.1499938964844,278.75,32762.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870971143245697,1.0,0.0,0.0,3.727307319641113,3.7273316383361816,9.270085001844564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.1982421875,0.0,1596.1492919921875,1895.4371337890625,0.0,3131.92041015625,0.918832004070282,1.0,0.0,3.0,1.0,0.0
17950920,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8283145427703857,0.3593342900276184,0.3268902003765106,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9497032761573792,0.5366199612617493,0.5109044909477234,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.738684892654419,0.4472388923168182,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8546739816665649,0.3975631594657898,0.3800408840179443,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6658951640129089,0.1844303011894226,0.8486984968185425,284.8993835449219,284.95001220703125,302.30926513671875,294.9206237792969,298.9833984375,297.0474548339844,284.8772277832031,1.0,0.5743553042411804,0.4783334136009216,0.4783334136009216,1.0,1.0,-3.01832127571106,1.0961817502975464,1.9221395254135127,0.4097510278224945,0.9257826209068298,0.9257826209068298,0.0,157.22593688964844,145.0,61122.7421875,0.0,2374.212158203125,1.0,279.05718994140625,283.0055236816406,298.0138854980469,302.097900390625,293.1499938964844,293.1499938964844,278.75,32762.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870971143245697,1.0,0.0,0.0,3.727307319641113,3.7273316383361816,9.270085001844564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.1982421875,0.0,1596.1492919921875,1895.4371337890625,0.0,3131.92041015625,0.918832004070282,1.0,0.0,3.0,1.0,0.0
17950980,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.8269928693771362,0.3561478853225708,0.3244327008724212,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.9484156370162964,0.5328382849693298,0.5078129172325134,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9990000128746032,0.7374482750892639,0.4461649358272552,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8536629676818848,0.3947206139564514,0.377750962972641,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.664662778377533,0.182726040482521,0.842155933380127,284.6124572753906,284.95001220703125,302.30401611328125,294.9269714355469,298.26129150390625,297.03472900390625,284.62408447265625,1.0,0.5715610980987549,0.3141264915466308,0.3141264915466308,1.0,1.0,-2.9997434616088867,0.6774330139160156,2.322310447692871,-0.0043954593129456,0.6563255786895752,0.6563255786895752,0.0,155.970703125,145.0,54480.4765625,0.0,2336.436279296875,1.0,278.7991027832031,282.80694580078125,297.9626159667969,301.8743591308594,293.1499938964844,293.1499938964844,278.75,59124.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872657835483551,1.0,0.0,0.0,3.2057409286499023,3.205765008926392,6.857252401459846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7177734375,0.0,1244.7572021484375,1895.4371337890625,0.0,3147.7412109375,0.8169425129890442,1.0,0.0,3.0,1.0,0.0
17951040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8249285221099854,0.3541457951068878,0.3220878839492798,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9460278749465942,0.5301912426948547,0.5047915577888489,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.9990000128746032,0.7366472482681274,0.4465174078941345,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8517522811889648,0.3926793336868286,0.3754450678825378,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6625866889953613,0.1813282221555709,0.8352323770523071,284.8085327148437,284.95001220703125,302.2994079589844,294.9329833984375,298.2286376953125,297.02667236328125,284.7926940917969,1.0,0.5693817734718323,0.1625508815050125,0.1625508815050125,1.0,1.0,-2.9826133251190186,0.2907813489437103,2.6918320655822754,-0.3869577646255493,0.7217766642570496,0.7217766642570496,0.0,155.39752197265625,148.0,53420.13671875,0.0,2305.275390625,1.0,278.76190185546875,282.992919921875,297.84130859375,301.4158935546875,293.1499938964844,293.1499938964844,279.04998779296875,45009.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856718897819519,1.0,0.0,0.0,3.035001516342163,3.035021543502808,6.1462628764275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4462890625,0.0,1006.6002197265624,1895.4371337890625,0.0,2998.236572265625,0.7816789746284485,1.0,0.0,3.0,1.0,0.0
17951100,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8236919045448303,0.3528283536434173,0.3205719888210296,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9444210529327391,0.5281984210014343,0.5025669932365417,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.736299991607666,0.4465639591217041,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8504617214202881,0.3911447525024414,0.3737252950668335,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6609497666358948,0.180155947804451,0.8293386697769165,284.9534606933594,284.95001220703125,302.2948303222656,294.9393310546875,298.225830078125,297.0247497558594,284.951416015625,1.0,0.5676177144050598,0.0046596219763159,0.0046596219763159,1.0,1.0,-2.969015598297119,2.82679120573448e-05,2.968987464904785,-0.6744567155838013,0.7874315977096558,0.7874315977096558,0.0,154.82949829101562,148.0,52013.39453125,0.0,2280.36865234375,1.0,278.9818725585937,283.1703796386719,297.7765197753906,301.091552734375,293.1499938964844,293.1499938964844,279.04998779296875,38085.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364087343215942,1.0,0.0,0.0,2.9746639728546143,2.974682331085205,5.904310000914847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.78369140625,0.0,916.334228515625,1895.4371337890625,0.0,2808.181396484375,0.7643136978149414,1.0,0.0,3.0,1.0,0.0
17951160,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.822509229183197,0.351712703704834,0.3195789754390716,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9427058696746826,0.5264540314674377,0.500913143157959,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.7359316945075989,0.4472383856773376,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8491224050521851,0.3898288011550903,0.3724620044231415,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6593191027641296,0.1791335791349411,0.824626088142395,284.937255859375,284.95001220703125,302.2904663085937,294.94580078125,298.2254943847656,297.0246887207031,284.94439697265625,1.0,0.5661680102348328,0.1662404686212539,0.1662404686212539,1.0,1.0,-2.9594576358795166,0.2468252331018448,2.712632417678833,-0.4258987605571747,0.7683132290840149,0.7683132290840149,0.0,154.79782104492188,151.0,51482.26953125,0.0,2261.315185546875,1.0,279.0347595214844,283.1742553710937,297.81201171875,301.11968994140625,293.1499938964844,293.1499938964844,279.3500061035156,38283.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241010308265686,1.0,0.0,0.0,2.9624009132385254,2.962419271469116,5.855729341419647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.26953125,0.0,908.1502685546876,1895.4371337890625,0.0,2693.603515625,0.7569126486778259,1.0,0.0,3.0,1.0,0.0
17951220,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.819709300994873,0.3499090373516083,0.3178150355815887,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.938646674156189,0.5234925150871277,0.4979491531848907,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.9990000128746032,0.7350776791572571,0.4496459066867828,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.84605473279953,0.3876388370990753,0.3702595233917236,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.6558833122253418,0.177380621433258,0.8164280652999878,285.1698608398437,284.95001220703125,302.2822570800781,294.958984375,298.8774719238281,297.0263366699219,285.1894836425781,1.0,0.5640477538108826,0.4894021451473236,0.4894021451473236,1.0,1.0,-2.9441685676574707,1.0470693111419678,1.8970993757247925,0.3772001564502716,0.969190001487732,0.969190001487732,0.0,155.3880157470703,154.0,55375.46875,0.0,2232.37744140625,1.0,279.3348999023437,283.4110412597656,297.9019470214844,301.2535705566406,293.1499938964844,293.1499938964844,279.04998779296875,27812.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092049360275269,1.0,0.0,0.0,3.2337379455566406,3.2337567806243896,6.977550128794974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.970703125,0.0,1063.218505859375,1895.4371337890625,0.0,2555.873779296875,0.8092547655105591,1.0,0.0,3.0,1.0,0.0
