time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951280,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.819709300994873,0.3499090373516083,0.3178150355815887,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.938646674156189,0.5234925150871277,0.4979491531848907,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.9990000128746032,0.7350776791572571,0.4496459066867828,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.84605473279953,0.3876388370990753,0.3702595233917236,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.6558833122253418,0.177380621433258,0.8164280652999878,285.1698608398437,284.95001220703125,302.2822570800781,294.958984375,298.8774719238281,297.0263366699219,285.1894836425781,1.0,0.5640477538108826,0.4894021451473236,0.4894021451473236,1.0,1.0,-2.9441685676574707,1.0470693111419678,1.8970993757247925,0.3772001564502716,0.969190001487732,0.969190001487732,0.0,155.3880157470703,154.0,55375.46875,0.0,2232.37744140625,1.0,279.3348999023437,283.4110412597656,297.9019470214844,301.2535705566406,293.1499938964844,293.1499938964844,279.04998779296875,27812.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092049360275269,1.0,0.0,0.0,3.2337379455566406,3.2337567806243896,6.977550128794974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.970703125,0.0,1063.218505859375,1895.4371337890625,0.0,2555.873779296875,0.8092547655105591,1.0,0.0,3.0,1.0,0.0
17951340,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8170393705368042,0.3480713367462158,0.3164659142494201,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9346787929534912,0.5205990672111511,0.4955235719680786,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.7336252927780151,0.4523974359035492,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8431409001350403,0.3855376541614532,0.3685071766376495,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6527528166770935,0.1757920980453491,0.8098317980766296,285.0763244628906,284.95001220703125,302.2745056152344,294.9724426269531,299.41632080078125,297.02691650390625,285.0702514648437,1.0,0.5630016326904297,0.8125638365745544,0.8125638365745544,1.0,1.0,-2.932902336120605,1.3336875438690186,1.599214792251587,0.6661702394485474,1.0,1.0,0.0,156.23370361328125,157.0,61846.71484375,0.0,2215.470458984375,1.0,279.0599060058594,283.2154235839844,298.1168212890625,302.0644836425781,293.1499938964844,293.1499938964844,278.75,28685.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441417813301086,1.0,0.0,0.0,3.5681655406951904,3.568187475204468,8.495389351992344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.5283203125,0.0,1390.511962890625,1895.4371337890625,0.0,2880.435302734375,0.8812888860702515,1.0,0.0,3.0,1.0,0.0
17951400,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8170393705368042,0.3480713367462158,0.3164659142494201,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9346787929534912,0.5205990672111511,0.4955235719680786,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.7336252927780151,0.4523974359035492,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8431409001350403,0.3855376541614532,0.3685071766376495,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6527528166770935,0.1757920980453491,0.8098317980766296,285.0763244628906,284.95001220703125,302.2745056152344,294.9724426269531,299.41632080078125,297.02691650390625,285.0702514648437,1.0,0.5630016326904297,0.8125638365745544,0.8125638365745544,1.0,1.0,-2.932902336120605,1.3336875438690186,1.599214792251587,0.6661702394485474,1.0,1.0,0.0,156.23370361328125,157.0,61846.71484375,0.0,2215.470458984375,1.0,279.0599060058594,283.2154235839844,298.1168212890625,302.0644836425781,293.1499938964844,293.1499938964844,278.75,28685.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441417813301086,1.0,0.0,0.0,3.5681655406951904,3.568187475204468,8.495389351992344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.5283203125,0.0,1390.511962890625,1895.4371337890625,0.0,2880.435302734375,0.8812888860702515,1.0,0.0,3.0,1.0,0.0
17951460,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8106672167778015,0.3438928723335266,0.3133028149604797,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.926320731639862,0.5153030753135681,0.491191029548645,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.7277421355247498,0.4589172005653381,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.837038516998291,0.3815592527389526,0.3652992248535156,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6470087766647339,0.1731837391853332,0.7998871207237244,284.79278564453125,284.95001220703125,302.2669677734375,294.9860534667969,299.03375244140625,297.003173828125,284.7887878417969,1.0,0.5623453259468079,0.5109053254127502,0.5109053254127502,1.0,1.0,-2.915924310684204,1.1125367879867554,1.8033875226974487,0.4492981433868408,0.7895368337631226,0.7895368337631226,0.0,158.46644592285156,145.0,60039.22265625,0.0,2198.2900390625,1.0,278.7589416503906,282.9420471191406,298.0773620605469,302.1091003417969,293.1499938964844,293.1499938964844,279.04998779296875,41842.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677406311035156,1.0,0.0,0.0,3.43077039718628,3.430793285369873,7.853741408325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.57421875,0.0,1343.7587890625,1895.4371337890625,0.0,3101.61572265625,0.859183132648468,1.0,0.0,3.0,1.0,0.0
17951520,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8106672167778015,0.3438928723335266,0.3133028149604797,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.926320731639862,0.5153030753135681,0.491191029548645,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.7277421355247498,0.4589172005653381,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.837038516998291,0.3815592527389526,0.3652992248535156,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6470087766647339,0.1731837391853332,0.7998871207237244,284.79278564453125,284.95001220703125,302.2669677734375,294.9860534667969,299.03375244140625,297.003173828125,284.7887878417969,1.0,0.5623453259468079,0.5109053254127502,0.5109053254127502,1.0,1.0,-2.915924310684204,1.1125367879867554,1.8033875226974487,0.4492981433868408,0.7895368337631226,0.7895368337631226,0.0,158.46644592285156,145.0,60039.22265625,0.0,2198.2900390625,1.0,278.7589416503906,282.9420471191406,298.0773620605469,302.1091003417969,293.1499938964844,293.1499938964844,279.04998779296875,41842.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677406311035156,1.0,0.0,0.0,3.43077039718628,3.430793285369873,7.853741408325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.57421875,0.0,1343.7587890625,1895.4371337890625,0.0,3101.61572265625,0.859183132648468,1.0,0.0,3.0,1.0,0.0
17951580,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8089047074317932,0.3400968313217163,0.3096243441104889,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.92449152469635,0.5102314949035645,0.4861657619476318,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.7216662168502808,0.4565328955650329,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8356106281280518,0.3776474595069885,0.3614240288734436,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6447035670280457,0.1704216003417968,0.7870843410491943,284.8804016113281,284.95001220703125,302.2594299316406,294.9997253417969,298.189453125,296.9876708984375,284.902099609375,1.0,0.5567460656166077,0.2092468440532684,0.2092468440532684,1.0,1.0,-2.88256311416626,0.3726439476013183,2.5099191665649414,-0.2822245657444,0.7447205185890198,0.7447205185890198,0.0,156.04144287109375,133.0,50287.85546875,0.0,2133.52099609375,1.0,279.0378112792969,283.1653747558594,297.8724975585937,301.2268981933594,293.1499938964844,293.1499938964844,279.3500061035156,47657.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403382897377014,1.0,0.0,0.0,2.8933663368225098,2.893385887145996,5.585990834333643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.44189453125,0.0,912.18798828125,1895.4371337890625,0.0,2844.876220703125,0.7577971816062927,1.0,0.0,3.0,1.0,0.0
17951640,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8089047074317932,0.3400968313217163,0.3096243441104889,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.92449152469635,0.5102314949035645,0.4861657619476318,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.7216662168502808,0.4565328955650329,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8356106281280518,0.3776474595069885,0.3614240288734436,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6447035670280457,0.1704216003417968,0.7870843410491943,284.8804016113281,284.95001220703125,302.2594299316406,294.9997253417969,298.189453125,296.9876708984375,284.902099609375,1.0,0.5567460656166077,0.2092468440532684,0.2092468440532684,1.0,1.0,-2.88256311416626,0.3726439476013183,2.5099191665649414,-0.2822245657444,0.7447205185890198,0.7447205185890198,0.0,156.04144287109375,133.0,50287.85546875,0.0,2133.52099609375,1.0,279.0378112792969,283.1653747558594,297.8724975585937,301.2268981933594,293.1499938964844,293.1499938964844,279.3500061035156,47657.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403382897377014,1.0,0.0,0.0,2.8933663368225098,2.893385887145996,5.585990834333643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.44189453125,0.0,912.18798828125,1895.4371337890625,0.0,2844.876220703125,0.7577971816062927,1.0,0.0,3.0,1.0,0.0
17951700,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.810499370098114,0.3389538824558258,0.308279424905777,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9267117977142334,0.5084386467933655,0.484144926071167,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.7204309701919556,0.4518444240093231,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8371567726135254,0.3762539327144623,0.3598314523696899,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6453137397766113,0.1693266183137893,0.7812672257423401,284.933837890625,284.95001220703125,302.2555847167969,295.0065612792969,298.1871337890625,296.9867858886719,284.9400634765625,1.0,0.552882969379425,0.0584175959229469,0.0584175959229469,1.0,1.0,-2.86399507522583,0.0045544528402388,2.859440803527832,-0.6458295583724976,0.7695533633232117,0.7695533633232117,0.0,153.18959045410156,133.0,49834.55859375,0.0,2090.9248046875,1.0,279.2772827148437,283.2222900390625,297.83111572265625,301.01202392578125,293.1499938964844,293.1499938964844,279.3500061035156,38333.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195165991783142,1.0,0.0,0.0,3.001504182815552,3.001523017883301,6.011339337419486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.19287109375,0.0,938.6392211914062,1895.4371337890625,0.0,2651.091552734375,0.7650617361068726,1.0,0.0,3.0,1.0,0.0
17951760,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8128398060798645,0.3378565311431885,0.3071846663951874,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9298952221870422,0.5067123174667358,0.4823969304561615,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.7199629545211792,0.4462683796882629,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8394181132316589,0.3749311566352844,0.3584572374820709,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6465290188789368,0.1683112680912017,0.776081919670105,284.95025634765625,284.95001220703125,302.2516174316406,295.01336669921875,298.1874084472656,296.9874267578125,284.9480895996094,1.0,0.5483373403549194,0.2122427970170974,0.2122427970170974,1.0,1.0,-2.84614896774292,0.3290165364742279,2.51713228225708,-0.3178201615810394,0.7815406322479248,0.7815406322479248,0.0,150.12435913085938,136.0,49628.796875,0.0,2043.96630859375,1.0,279.3338928222656,283.2426147460937,297.87548828125,301.05584716796875,293.1499938964844,293.1499938964844,279.6499938964844,35908.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071798086166382,1.0,0.0,0.0,3.0344948768615723,3.034513473510742,6.144211397440813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.08984375,0.0,949.5753784179688,1895.4371337890625,0.0,2537.24658203125,0.7691226005554199,1.0,0.0,3.0,1.0,0.0
17951820,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8141729235649109,0.3361411988735199,0.3053206205368042,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9316067695617676,0.5037899017333984,0.4792938232421875,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9990000128746032,0.7205011248588562,0.4413076043128967,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8406077027320862,0.3727150857448578,0.3560696244239807,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.6464730501174927,0.1665686219930648,0.7672522068023682,285.2097473144531,284.95001220703125,302.24334716796875,295.02691650390625,298.9411315917969,296.9937438964844,285.2205505371094,1.0,0.5430073738098145,0.519893229007721,0.519893229007721,1.0,1.0,-2.820552587509156,1.0542093515396118,1.766343355178833,0.4124643802642822,1.0,1.0,0.0,147.1233367919922,139.0,53913.72265625,0.0,1983.7900390625,1.0,279.6356811523437,283.5019226074219,297.9815673828125,301.2440185546875,293.1499938964844,293.1499938964844,279.3500061035156,26295.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941315174102783,1.0,0.0,0.0,3.3275415897369385,3.3275609016418457,7.388227913907031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.548828125,0.0,1136.9420166015625,1895.4371337890625,0.0,2417.896728515625,0.827836811542511,1.0,0.0,3.0,1.0,0.0
17951880,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8141729235649109,0.3361411988735199,0.3053206205368042,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9316067695617676,0.5037899017333984,0.4792938232421875,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9990000128746032,0.7205011248588562,0.4413076043128967,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8406077027320862,0.3727150857448578,0.3560696244239807,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.6464730501174927,0.1665686219930648,0.7672522068023682,285.2097473144531,284.95001220703125,302.24334716796875,295.02691650390625,298.9411315917969,296.9937438964844,285.2205505371094,1.0,0.5430073738098145,0.519893229007721,0.519893229007721,1.0,1.0,-2.820552587509156,1.0542093515396118,1.766343355178833,0.4124643802642822,1.0,1.0,0.0,147.1233367919922,139.0,53913.72265625,0.0,1983.7900390625,1.0,279.6356811523437,283.5019226074219,297.9815673828125,301.2440185546875,293.1499938964844,293.1499938964844,279.3500061035156,26295.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941315174102783,1.0,0.0,0.0,3.3275415897369385,3.3275609016418457,7.388227913907031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.548828125,0.0,1136.9420166015625,1895.4371337890625,0.0,2417.896728515625,0.827836811542511,1.0,0.0,3.0,1.0,0.0
17951940,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8140928745269775,0.334229826927185,0.303923100233078,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.931238889694214,0.5007648468017578,0.4767618775367737,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.7205139994621277,0.4394223093986511,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8403244018554688,0.3704650104045868,0.3541696965694427,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.6454229354858398,0.1649215072393417,0.7601833343505859,285.08221435546875,284.95001220703125,302.2343139648437,295.04022216796875,299.382568359375,297.00079345703125,285.07574462890625,1.0,0.5398274660110474,0.8275436162948608,0.8275436162948608,1.0,1.0,-2.8027827739715576,1.273625731468201,1.529157042503357,0.6356939077377319,1.0,1.0,0.0,145.70343017578125,142.0,59141.44921875,0.0,1947.458740234375,1.0,279.3596496582031,283.2925109863281,298.1861572265625,301.9796142578125,293.1499938964844,293.1499938964844,279.04998779296875,29298.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301997184753418,1.0,0.0,0.0,3.605397701263428,3.6054201126098633,8.673605975673127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.3740234375,0.0,1434.5831298828125,1895.4371337890625,0.0,2750.30517578125,0.8900881409645081,1.0,0.0,3.0,1.0,0.0
17952000,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8140928745269775,0.334229826927185,0.303923100233078,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.931238889694214,0.5007648468017578,0.4767618775367737,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.7205139994621277,0.4394223093986511,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8403244018554688,0.3704650104045868,0.3541696965694427,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.6454229354858398,0.1649215072393417,0.7601833343505859,285.08221435546875,284.95001220703125,302.2343139648437,295.04022216796875,299.382568359375,297.00079345703125,285.07574462890625,1.0,0.5398274660110474,0.8275436162948608,0.8275436162948608,1.0,1.0,-2.8027827739715576,1.273625731468201,1.529157042503357,0.6356939077377319,1.0,1.0,0.0,145.70343017578125,142.0,59141.44921875,0.0,1947.458740234375,1.0,279.3596496582031,283.2925109863281,298.1861572265625,301.9796142578125,293.1499938964844,293.1499938964844,279.04998779296875,29298.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301997184753418,1.0,0.0,0.0,3.605397701263428,3.6054201126098633,8.673605975673127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.3740234375,0.0,1434.5831298828125,1895.4371337890625,0.0,2750.30517578125,0.8900881409645081,1.0,0.0,3.0,1.0,0.0
17952060,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8091133236885071,0.3300494849681854,0.3006805777549743,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.924904763698578,0.4954200387001037,0.4722973704338074,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.7156646847724915,0.4430010318756103,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8356757760047913,0.3663953244686126,0.3507987260818481,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.6408914923667908,0.1623085439205169,0.7498624920845032,284.80108642578125,284.95001220703125,302.2242736816406,295.0531921386719,299.0740051269531,296.9887084960937,284.7979431152344,1.0,0.5377392768859863,0.5390337109565735,0.5390337109565735,1.0,1.0,-2.7813687324523926,1.0970535278320312,1.684315204620361,0.4642801880836487,0.8047800660133362,0.8047800660133362,0.0,146.44485473632812,145.0,57808.41796875,0.0,1917.8770751953125,1.0,279.0585021972656,283.02069091796875,298.1435241699219,302.0182189941406,293.1499938964844,293.1499938964844,279.3500061035156,41230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532421588897705,1.0,0.0,0.0,3.4874277114868164,3.4874513149261475,8.115284799714573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1650390625,0.0,1397.09814453125,1895.4371337890625,0.0,2965.646240234375,0.8713585734367371,1.0,0.0,3.0,1.0,0.0
17952120,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8091133236885071,0.3300494849681854,0.3006805777549743,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.924904763698578,0.4954200387001037,0.4722973704338074,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.7156646847724915,0.4430010318756103,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8356757760047913,0.3663953244686126,0.3507987260818481,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.6408914923667908,0.1623085439205169,0.7498624920845032,284.80108642578125,284.95001220703125,302.2242736816406,295.0531921386719,299.0740051269531,296.9887084960937,284.7979431152344,1.0,0.5377392768859863,0.5390337109565735,0.5390337109565735,1.0,1.0,-2.7813687324523926,1.0970535278320312,1.684315204620361,0.4642801880836487,0.8047800660133362,0.8047800660133362,0.0,146.44485473632812,145.0,57808.41796875,0.0,1917.8770751953125,1.0,279.0585021972656,283.02069091796875,298.1435241699219,302.0182189941406,293.1499938964844,293.1499938964844,279.3500061035156,41230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532421588897705,1.0,0.0,0.0,3.4874277114868164,3.4874513149261475,8.115284799714573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1650390625,0.0,1397.09814453125,1895.4371337890625,0.0,2965.646240234375,0.8713585734367371,1.0,0.0,3.0,1.0,0.0
17952180,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8051674365997314,0.3277609944343567,0.2985033988952636,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9200328588485718,0.4923538863658905,0.4693047702312469,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9990000128746032,0.7118391990661621,0.4462223649024963,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8320730924606323,0.3640043437480926,0.3484881520271301,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.6374385952949524,0.1606732755899429,0.7426341772079468,284.80401611328125,284.95001220703125,302.2177124023437,295.0607604980469,298.4143981933594,296.983154296875,284.7901611328125,1.0,0.5368064641952515,0.3659277856349945,0.3659277856349945,1.0,1.0,-2.7675576210021973,0.739686906337738,2.0278708934783936,0.1103568524122238,0.7549104690551758,0.7549104690551758,0.0,147.29525756835938,145.0,52014.5859375,0.0,1901.98486328125,1.0,279.310791015625,283.07244873046875,298.0112609863281,301.5144958496094,293.1499938964844,293.1499938964844,279.3500061035156,43187.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412140011787415,1.0,0.0,0.0,3.309727430343628,3.3097496032714844,7.309333796001738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9501953125,0.0,1235.2891845703125,1895.4371337890625,0.0,2853.059814453125,0.8340919017791748,1.0,0.0,3.0,1.0,0.0
17952240,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8026152849197388,0.3262095749378204,0.297183632850647,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9169020056724548,0.4902766048908233,0.4674288332462311,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9990000128746032,0.708914041519165,0.448390781879425,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8297348618507385,0.3623772859573364,0.347026526927948,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6351754069328308,0.1595537662506103,0.7378991842269897,284.79547119140625,284.95001220703125,302.2130432128906,295.06573486328125,298.1760559082031,296.9803466796875,284.8237609863281,1.0,0.5363320708274841,0.2505238354206085,0.2505238354206085,1.0,1.0,-2.758874893188477,0.4421611428260803,2.316713809967041,-0.184951826930046,0.7011076211929321,0.7011076211929321,0.0,147.8936767578125,133.0,48018.32421875,0.0,1892.8853759765625,1.0,279.3389587402344,283.15997314453125,297.9518737792969,301.2140808105469,293.1499938964844,293.1499938964844,279.6499938964844,51996.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282902836799622,1.0,0.0,0.0,2.953636646270752,2.953657388687134,5.821132731398393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.90380859375,0.0,984.5127563476562,1895.4371337890625,0.0,2732.53564453125,0.7681201696395874,1.0,0.0,3.0,1.0,0.0
17952300,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8020430207252502,0.3250180184841156,0.2957590222358703,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9162704944610596,0.4884319901466369,0.4653195440769195,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.7063720226287842,0.4471716582775116,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8291864991188049,0.3608970046043396,0.3453472554683685,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.634131133556366,0.1584026962518692,0.7320588231086731,284.9385070800781,284.95001220703125,302.2068786621094,295.0718078613281,298.1708068847656,296.9794616699219,284.93328857421875,1.0,0.5337910652160645,0.1062688678503036,0.1062688678503036,1.0,1.0,-2.744131803512573,0.0728927031159401,2.671239137649536,-0.5503835082054138,0.7839879989624023,0.7839879989624023,0.0,146.7770538330078,133.0,47917.1640625,0.0,1867.111572265625,1.0,279.5785522460937,283.2781982421875,297.8888854980469,300.9488830566406,293.1499938964844,293.1499938964844,279.6499938964844,36682.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054956197738647,1.0,0.0,0.0,3.092081546783448,3.0921006202697754,6.379625574481906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.50927734375,0.0,1000.851806640625,1895.4371337890625,0.0,2521.77587890625,0.7831721901893616,1.0,0.0,3.0,1.0,0.0
17952360,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8028690218925476,0.3238279223442077,0.2946546077728271,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9173062443733216,0.4866061806678772,0.4635559320449829,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.7043794393539429,0.4441647529602051,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8298627138137817,0.3594489097595215,0.343926340341568,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6340371966362,0.1573042720556259,0.7267940044403076,284.9584045410156,284.95001220703125,302.2003173828125,295.0777587890625,298.1699523925781,296.979248046875,284.958740234375,1.0,0.5303418636322021,0.240898847579956,0.240898847579956,1.0,1.0,-2.7290496826171875,0.3709339201450348,2.3581159114837646,-0.2493454217910766,0.7948100566864014,0.7948100566864014,0.0,144.9715118408203,121.0,47420.7578125,0.0,1833.63427734375,1.0,279.63494873046875,283.31768798828125,297.9303894042969,300.9748229980469,293.1499938964844,293.1499938964844,279.95001220703125,36310.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922154664993286,1.0,0.0,0.0,3.077052593231201,3.07707142829895,6.317760039564746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.49560546875,0.0,986.2267456054688,1895.4371337890625,0.0,2400.47705078125,0.779869556427002,1.0,0.0,3.0,1.0,0.0
17952420,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8079832196235657,0.3220338821411133,0.292626291513443,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.923860728740692,0.4835468232631683,0.4602427184581756,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9990000128746032,0.7031933069229126,0.432948499917984,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.834477424621582,0.3570464551448822,0.341266930103302,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.63639897108078,0.1554202437400818,0.7168406248092651,285.19500732421875,284.95001220703125,302.1859130859375,295.0891418457031,298.8736572265625,296.9819030761719,285.20477294921875,1.0,0.5214385390281677,0.5101587772369385,0.5101587772369385,1.0,1.0,-2.6939992904663086,0.9864112138748168,1.7075880765914917,0.3735084235668182,1.0,1.0,0.0,139.00088500976562,124.0,51264.64453125,0.0,1750.2088623046875,1.0,279.9370422363281,283.5559997558594,298.0378112792969,301.1576843261719,293.1499938964844,293.1499938964844,279.6499938964844,26819.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778581976890564,1.0,0.0,0.0,3.380312919616699,3.380332946777344,7.624425393260026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5693359375,0.0,1189.704345703125,1895.4371337890625,0.0,2270.931884765625,0.8392325639724731,1.0,0.0,3.0,1.0,0.0
17952480,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8079832196235657,0.3220338821411133,0.292626291513443,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.923860728740692,0.4835468232631683,0.4602427184581756,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9990000128746032,0.7031933069229126,0.432948499917984,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.834477424621582,0.3570464551448822,0.341266930103302,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.63639897108078,0.1554202437400818,0.7168406248092651,285.19500732421875,284.95001220703125,302.1859130859375,295.0891418457031,298.8736572265625,296.9819030761719,285.20477294921875,1.0,0.5214385390281677,0.5101587772369385,0.5101587772369385,1.0,1.0,-2.6939992904663086,0.9864112138748168,1.7075880765914917,0.3735084235668182,1.0,1.0,0.0,139.00088500976562,124.0,51264.64453125,0.0,1750.2088623046875,1.0,279.9370422363281,283.5559997558594,298.0378112792969,301.1576843261719,293.1499938964844,293.1499938964844,279.6499938964844,26819.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778581976890564,1.0,0.0,0.0,3.380312919616699,3.380332946777344,7.624425393260026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5693359375,0.0,1189.704345703125,1895.4371337890625,0.0,2270.931884765625,0.8392325639724731,1.0,0.0,3.0,1.0,0.0
17952540,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8105948567390442,0.3200022280216217,0.2910209596157074,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9271212816238404,0.480296790599823,0.457394927740097,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.703436017036438,0.4263955056667328,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8367651700973511,0.3545735478401184,0.3390581309795379,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6372001767158508,0.1536612063646316,0.708800733089447,285.0727233886719,284.95001220703125,302.1695556640625,295.09979248046875,299.318603515625,296.98541259765625,285.0673828125,1.0,0.516034722328186,0.7794187068939209,0.7794187068939209,1.0,1.0,-2.668445587158203,1.199365735054016,1.4690799713134766,0.5918596386909485,1.0,1.0,0.0,135.3828125,127.0,56137.640625,0.0,1695.3421630859375,1.0,279.6574401855469,283.3592529296875,298.2418212890625,301.8473205566406,293.1499938964844,293.1499938964844,279.3500061035156,29768.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127181529998779,1.0,0.0,0.0,3.63415265083313,3.634175539016724,8.812510259303963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.8662109375,0.0,1469.1875,1895.4371337890625,0.0,2588.2470703125,0.8969415426254272,1.0,0.0,3.0,1.0,0.0
17952600,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8105948567390442,0.3200022280216217,0.2910209596157074,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9271212816238404,0.480296790599823,0.457394927740097,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.703436017036438,0.4263955056667328,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8367651700973511,0.3545735478401184,0.3390581309795379,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6372001767158508,0.1536612063646316,0.708800733089447,285.0727233886719,284.95001220703125,302.1695556640625,295.09979248046875,299.318603515625,296.98541259765625,285.0673828125,1.0,0.516034722328186,0.7794187068939209,0.7794187068939209,1.0,1.0,-2.668445587158203,1.199365735054016,1.4690799713134766,0.5918596386909485,1.0,1.0,0.0,135.3828125,127.0,56137.640625,0.0,1695.3421630859375,1.0,279.6574401855469,283.3592529296875,298.2418212890625,301.8473205566406,293.1499938964844,293.1499938964844,279.3500061035156,29768.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127181529998779,1.0,0.0,0.0,3.63415265083313,3.634175539016724,8.812510259303963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.8662109375,0.0,1469.1875,1895.4371337890625,0.0,2588.2470703125,0.8969415426254272,1.0,0.0,3.0,1.0,0.0
17952660,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8073443174362183,0.3158766031265259,0.2877581119537353,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9232176542282104,0.4749519228935241,0.4528435170650482,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9990000128746032,0.6994701027870178,0.4267514646053314,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8338343501091003,0.3504421412944793,0.3355518877506256,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.6339890956878662,0.1510468572378158,0.6981319189071655,284.79315185546875,284.95001220703125,302.1510009765625,295.109619140625,299.00994873046875,296.9804992675781,284.7913513183594,1.0,0.5124261975288391,0.5339086651802063,0.5339086651802063,1.0,1.0,-2.6424505710601807,1.0272700786590576,1.6151806116104126,0.4258739054203033,0.7996800541877747,0.7996800541877747,0.0,134.6039581298828,130.0,54603.70703125,0.0,1655.176025390625,1.0,279.3586730957031,283.092041015625,298.1980285644531,301.8720703125,293.1499938964844,293.1499938964844,279.6499938964844,42120.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356658220291138,1.0,0.0,0.0,3.4936065673828125,3.493630170822144,8.144066327986366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.40478515625,0.0,1409.8663330078125,1895.4371337890625,0.0,2801.249267578125,0.8731793165206909,1.0,0.0,3.0,1.0,0.0
17952720,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8073443174362183,0.3158766031265259,0.2877581119537353,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9232176542282104,0.4749519228935241,0.4528435170650482,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9990000128746032,0.6994701027870178,0.4267514646053314,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8338343501091003,0.3504421412944793,0.3355518877506256,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.6339890956878662,0.1510468572378158,0.6981319189071655,284.79315185546875,284.95001220703125,302.1510009765625,295.109619140625,299.00994873046875,296.9804992675781,284.7913513183594,1.0,0.5124261975288391,0.5339086651802063,0.5339086651802063,1.0,1.0,-2.6424505710601807,1.0272700786590576,1.6151806116104126,0.4258739054203033,0.7996800541877747,0.7996800541877747,0.0,134.6039581298828,130.0,54603.70703125,0.0,1655.176025390625,1.0,279.3586730957031,283.092041015625,298.1980285644531,301.8720703125,293.1499938964844,293.1499938964844,279.6499938964844,42120.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356658220291138,1.0,0.0,0.0,3.4936065673828125,3.493630170822144,8.144066327986366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.40478515625,0.0,1409.8663330078125,1895.4371337890625,0.0,2801.249267578125,0.8731793165206909,1.0,0.0,3.0,1.0,0.0
17952780,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.8020005226135254,0.3121868073940277,0.2843385934829712,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.9167559742927552,0.4699507355690002,0.4480406939983368,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9990000128746032,0.693851113319397,0.4299710690975189,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8289396166801453,0.3464450538158417,0.3317451477050781,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6290608048439026,0.148325115442276,0.6860963702201843,284.7764892578125,284.95001220703125,302.1300048828125,295.11846923828125,298.15167236328125,296.97479248046875,284.7890930175781,1.0,0.5099963545799255,0.2883986234664917,0.2883986234664917,1.0,1.0,-2.617395639419556,0.4948556125164032,2.12253999710083,-0.1004485189914703,0.6954854726791382,0.6954854726791382,0.0,135.01922607421875,133.0,45674.5703125,0.0,1624.06005859375,1.0,279.6392517089844,283.1923828125,298.00958251953125,301.1374206542969,293.1499938964844,293.1499938964844,279.95001220703125,50942.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810998797416687,1.0,0.0,0.0,3.032406806945801,3.032428026199341,6.135758781056211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.78369140625,0.0,1041.374755859375,1895.4371337890625,0.0,2572.394287109375,0.7812646627426147,1.0,0.0,3.0,1.0,0.0
17952840,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.8020005226135254,0.3121868073940277,0.2843385934829712,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.9167559742927552,0.4699507355690002,0.4480406939983368,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9990000128746032,0.693851113319397,0.4299710690975189,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8289396166801453,0.3464450538158417,0.3317451477050781,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6290608048439026,0.148325115442276,0.6860963702201843,284.7764892578125,284.95001220703125,302.1300048828125,295.11846923828125,298.15167236328125,296.97479248046875,284.7890930175781,1.0,0.5099963545799255,0.2883986234664917,0.2883986234664917,1.0,1.0,-2.617395639419556,0.4948556125164032,2.12253999710083,-0.1004485189914703,0.6954854726791382,0.6954854726791382,0.0,135.01922607421875,133.0,45674.5703125,0.0,1624.06005859375,1.0,279.6392517089844,283.1923828125,298.00958251953125,301.1374206542969,293.1499938964844,293.1499938964844,279.95001220703125,50942.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810998797416687,1.0,0.0,0.0,3.032406806945801,3.032428026199341,6.135758781056211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.78369140625,0.0,1041.374755859375,1895.4371337890625,0.0,2572.394287109375,0.7812646627426147,1.0,0.0,3.0,1.0,0.0
17952900,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7994287610054016,0.3109642267227173,0.2829448580741882,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9135743975639344,0.4680485129356384,0.4459491670131683,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9990000128746032,0.6913719773292542,0.4318917393684387,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8264786005020142,0.3448814451694488,0.3300521969795227,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6265547871589661,0.1471461653709411,0.6804224252700806,284.9615478515625,284.95001220703125,302.1184997558594,295.1224975585937,298.1478576660156,296.97393798828125,284.95489501953125,1.0,0.5091717839241028,0.1656435877084732,0.1656435877084732,1.0,1.0,-2.606659173965454,0.2329250127077102,2.37373423576355,-0.3597758114337921,0.8014834523200989,0.8014834523200989,0.0,135.4243621826172,133.0,45298.6171875,0.0,1612.24169921875,1.0,279.87872314453125,283.3696594238281,297.9344787597656,300.8306884765625,293.1499938964844,293.1499938964844,279.95001220703125,36218.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873554825782776,1.0,0.0,0.0,3.105449914932251,3.105468988418579,6.434908073060797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.93505859375,0.0,1008.9149169921876,1895.4371337890625,0.0,2356.42529296875,0.7879497408866882,1.0,0.0,3.0,1.0,0.0
17952960,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7970494031906128,0.3097941875457763,0.2819589972496032,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9105207920074464,0.4662165641784668,0.4442838430404663,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6887509822845459,0.4341425597667694,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8240869641304016,0.3433983027935028,0.3286938667297363,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6241233944892883,0.1460316032171249,0.6755470633506775,284.95751953125,284.95001220703125,302.1063232421875,295.1262512207031,298.1456298828125,296.9739685058594,284.9604797363281,1.0,0.5085087418556213,0.2758007645606994,0.2758007645606994,1.0,1.0,-2.5986907482147217,0.4244620501995086,2.17422866821289,-0.1667066514492035,0.7979344725608826,0.7979344725608826,0.0,136.13449096679688,121.0,44859.82421875,0.0,1603.2393798828125,1.0,279.93505859375,283.3879089355469,297.9741516113281,300.8627319335937,293.1499938964844,293.1499938964844,280.25,36509.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735546231269836,1.0,0.0,0.0,3.100694179534912,3.10071325302124,6.41521467059647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.09814453125,0.0,1006.8430786132812,1895.4371337890625,0.0,2232.46875,0.7849559187889099,1.0,0.0,3.0,1.0,0.0
17953020,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.7983452081680298,0.3079826533794403,0.2800408899784088,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.9119713306427002,0.4631232321262359,0.4410568177700043,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.9990000128746032,0.684983491897583,0.4291526675224304,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8249955177307129,0.3409030735492706,0.32606902718544,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.6235257387161255,0.1440462172031402,0.6657547354698181,285.189208984375,284.95001220703125,302.0797424316406,295.13287353515625,298.7782592773437,296.9762878417969,285.1966247558594,1.0,0.5023661851882935,0.4961151480674743,0.4961151480674743,1.0,1.0,-2.5716073513031006,0.9138197898864746,1.6577874422073364,0.3284435868263244,1.0,1.0,0.0,133.18655395507812,124.0,48411.9375,0.0,1550.74267578125,1.0,280.2371826171875,283.6156311035156,298.08233642578125,301.0470275878906,293.1499938964844,293.1499938964844,279.95001220703125,26932.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590621113777161,1.0,0.0,0.0,3.419900894165039,3.4199211597442627,7.804055144333688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1376953125,0.0,1228.352783203125,1895.4371337890625,0.0,2104.3515625,0.8476921916007996,1.0,0.0,3.0,1.0,0.0
17953080,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.7983452081680298,0.3079826533794403,0.2800408899784088,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.9119713306427002,0.4631232321262359,0.4410568177700043,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.9990000128746032,0.684983491897583,0.4291526675224304,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8249955177307129,0.3409030735492706,0.32606902718544,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.6235257387161255,0.1440462172031402,0.6657547354698181,285.189208984375,284.95001220703125,302.0797424316406,295.13287353515625,298.7782592773437,296.9762878417969,285.1966247558594,1.0,0.5023661851882935,0.4961151480674743,0.4961151480674743,1.0,1.0,-2.5716073513031006,0.9138197898864746,1.6577874422073364,0.3284435868263244,1.0,1.0,0.0,133.18655395507812,124.0,48411.9375,0.0,1550.74267578125,1.0,280.2371826171875,283.6156311035156,298.08233642578125,301.0470275878906,293.1499938964844,293.1499938964844,279.95001220703125,26932.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590621113777161,1.0,0.0,0.0,3.419900894165039,3.4199211597442627,7.804055144333688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1376953125,0.0,1228.352783203125,1895.4371337890625,0.0,2104.3515625,0.8476921916007996,1.0,0.0,3.0,1.0,0.0
