time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953140,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.7980594038963318,0.0,0.2783330082893371,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.9114041328430176,0.0,0.4380949735641479,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.0,0.4269807636737823,296.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.8244199156761169,0.0,0.3236915469169616,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.6219885349273682,0.0,0.6572363972663879,285.0754089355469,294.1499938964844,302.04998779296875,295.13818359375,299.2157287597656,296.9788818359375,285.0719909667969,0.0,0.0,0.7164295315742493,0.7164295315742493,1.0,1.0,-2.5502865314483643,1.1238672733306885,1.4264192581176758,0.5429490208625793,0.0,0.0,0.0,131.59669494628906,60.0,53067.68359375,0.0,1514.2403564453125,0.0,279.9576110839844,283.4360046386719,298.2795104980469,301.6905517578125,293.1499938964844,293.1499938964844,278.1499938964844,30095.791015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654060125350952,3.654083013534546,8.909321991268371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.46484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.7980594038963318,0.0,0.2783330082893371,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.9114041328430176,0.0,0.4380949735641479,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.0,0.4269807636737823,296.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.8244199156761169,0.0,0.3236915469169616,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.6219885349273682,0.0,0.6572363972663879,285.0754089355469,294.1499938964844,302.04998779296875,295.13818359375,299.2157287597656,296.9788818359375,285.0719909667969,0.0,0.0,0.7164295315742493,0.7164295315742493,1.0,1.0,-2.5502865314483643,1.1238672733306885,1.4264192581176758,0.5429490208625793,0.0,0.0,0.0,131.59669494628906,60.0,53067.68359375,0.0,1514.2403564453125,0.0,279.9576110839844,283.4360046386719,298.2795104980469,301.6905517578125,293.1499938964844,293.1499938964844,278.1499938964844,30095.791015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654060125350952,3.654083013534546,8.909321991268371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.46484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0029204906895756,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.4821783602237701,0.0,0.0030754222534596,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.4821783602237701,0.0,0.0022714978549629,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.1654639691114425,0.0,0.003075418761,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0145883029326796,285.5740661621094,294.1499938964844,302.03057861328125,295.1405944824219,299.5873413085937,298.1043395996094,283.8295288085937,0.0,0.0,0.5482925176620483,0.5482925176620483,1.0,1.0,-0.0311226658523082,0.026710744947195,0.0044119204394519,-0.0441425405442714,0.0,0.0,0.0,-0.1679227203130722,60.0,2580.183349609375,0.0,-6.604121153941378e-05,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7814472691852324e-16,1.782127807218792e-16,9.862262801555209e-22,1.5602856802258462e-14,1.5602809368413413e-14,4.6752539027181225e-20,0.0,0.0,-0.0,0.0,0.0,1.4270449960541867e-28,9.308493970361808e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0011133158113807,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.001705992501229,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0018287937855347,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0012847702018916,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0028709990438073,285.453125,294.1499938964844,302.0157470703125,295.14190673828125,300.01251220703125,299.1885986328125,283.3711242675781,0.0,0.0,0.4298577010631561,0.4298577010631561,1.0,1.0,-0.0082605695351958,0.0135114043951034,-0.0052508348599076,-0.0533020906150341,0.0,0.0,0.0,-0.0502641685307025,60.0,1511.8720703125,0.0,-7.611955425090855e-06,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.2251512317452275e-34,-8.525985422788826e-34,-9.688643051006038e-37,4.734912107200008e-18,4.7315616121288615e-18,3.3507670956297078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001078806380974,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0001177225349238,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.133971616392957e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001144712005043,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0005181132000871,285.865478515625,294.1499938964844,301.9893493652344,295.1434020996094,298.3320007324219,298.7463684082031,283.13458251953125,0.0,0.0,0.2349888831377029,0.2349888831377029,1.0,1.0,-0.0180097538977861,0.0041765174828469,0.0138332359492778,-0.0582919493317604,0.0,0.0,0.0,-0.1033669486641883,60.0,607.223388671875,0.0,-8.854464539354012e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.979627192365794e-21,4.9620682788045145e-21,3.017558711612888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,0.0001436950697097,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0001517103373771,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.0001124708360293,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81817626953125,0.0,0.0,0.000151400672621,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0007157995132729,287.4658508300781,294.1499938964844,301.97607421875,295.1438293457031,296.4941101074219,297.4429626464844,283.1022644042969,0.0,0.0,0.1432859003543853,0.1432859003543853,1.0,1.0,0.0687633082270622,-0.0002747788967099,-0.0684885308146476,-0.0568478070199489,0.0,0.0,0.0,0.3676559329032898,60.0,413.2754211425781,-0.0,-1.596625764932469e-07,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.194474400044896e-21,4.719098110254484e-21,4.475376693687194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.000133269422804,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,0.0001403493515681,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.0001036722023854,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001403414353262,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0006656493642367,287.8081359863281,294.1499938964844,301.954345703125,295.1441345214844,295.8819274902344,297.74395751953125,283.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0472719185054302,1.7506572191905434e-08,-0.0472719371318817,-0.0621223002672195,0.0,0.0,0.0,0.2415305972099304,60.0,277.58551025390625,-0.0,-1.3750072014317993e-07,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.364107817929352e-21,4.685169972649172e-21,4.678938249176965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0001093215178116,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.0001151214746641,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,8.502881246386096e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0001151210890384,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,0.0005460745305754,288.2445068359375,294.1499938964844,301.9314270019531,295.1440734863281,295.3214416503906,298.2366943359375,283.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008245636126957,2.481012906230262e-08,0.0008245388162322,-0.064270868897438,0.0,0.0,0.0,-0.0154159748926758,60.0,285.66021728515625,0.0,-9.252652688473972e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368447284970987e-21,4.684299171184004e-21,4.684148517683768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0001098938955692,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0001157239676103,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,8.547355537302792e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001157237711595,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0005489349132403,288.2314453125,294.1499938964844,301.89892578125,295.1433410644531,295.41314697265625,300.2354736328125,283.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716000735759,2.586617675603977e-08,0.0011715742293745,-0.0666849017143249,0.0,0.0,0.0,-0.0176385249942541,60.0,121.55838775634766,0.0,-9.349783169909642e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368558760483227e-21,4.684276552964129e-21,4.6842826114158815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0001098953725886,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0001157255319412,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,8.547471952624619e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0001157253354904,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0005489423056133,288.22479248046875,294.1499938964844,301.8821716308594,295.1427307128906,295.4577941894531,300.75250244140625,283.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.0666885301470756,0.0,0.0,0.0,-0.0176363084465265,60.0,87.16986083984375,0.0,-9.350024043897065e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368554721515391e-21,4.684276956860913e-21,4.684277360757696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.000109910746687,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.000115741713671,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,8.548666664864868e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0001157415172201,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0005490191979333,288.2040405273437,294.1499938964844,301.8287353515625,295.13995361328125,295.5902404785156,301.510498046875,283.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,46.74363327026367,0.0,-9.35260899836976e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276956860913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.000109910746687,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.000115741713671,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,8.548666664864868e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0001157415172201,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0005490191979333,288.2040405273437,294.1499938964844,301.8287353515625,295.13995361328125,295.5902404785156,301.510498046875,283.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,46.74363327026367,0.0,-9.35260899836976e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276956860913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.000109941473056,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0001157740625785,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,8.551056089345366e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001157738734036,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0005491728079505,288.18231201171875,294.1499938964844,301.7715759277344,295.1358337402344,295.7187194824219,301.70440673828125,283.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,38.4787712097168,0.0,-9.357807329024581e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276956860913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.000109941473056,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0001157740625785,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,8.551056089345366e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001157738734036,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0005491728079505,288.18231201171875,294.1499938964844,301.7715759277344,295.1358337402344,295.7187194824219,301.70440673828125,283.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,38.4787712097168,0.0,-9.357807329024581e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276956860913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0001099855871871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0001158205122919,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,8.554485975764692e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.000115820323117,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.00054939329857,288.1596984863281,294.1499938964844,301.7110290527344,295.1304931640625,295.8434753417969,301.7259521484375,283.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979101536677266e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,35.67866516113281,0.0,-9.365287922946665e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0001099855871871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0001158205122919,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,8.554485975764692e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.000115820323117,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.00054939329857,288.1596984863281,294.1499938964844,301.7110290527344,295.1304931640625,295.8434753417969,301.7259521484375,283.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979101536677266e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,35.67866516113281,0.0,-9.365287922946665e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0001100121007766,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001158484301413,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,8.556547982152551e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0001158482409664,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0005495257792063,288.1480407714844,294.1499938964844,301.6796569824219,295.1274108886719,295.90435791015625,301.711181640625,283.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080295979976,60.0,34.802120208740234,0.0,-9.369788500634969e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0001100413064705,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0001158791856141,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,8.5588195361197e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0001158789964392,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0005496717058122,288.13623046875,294.1499938964844,301.6475830078125,295.1240539550781,295.9642944335937,301.68896484375,283.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,34.05426406860352,0.0,-9.374749510016045e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0001101070083677,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0001159483654191,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,8.563928713556379e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0001159481762442,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0005499999970197,288.11199951171875,294.1499938964844,301.5816345214844,295.1166381835937,296.0813903808594,301.633056640625,283.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,32.77554702758789,0.0,-9.385917110193986e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0001101070083677,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0001159483654191,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,8.563928713556379e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0001159481762442,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0005499999970197,288.11199951171875,294.1499938964844,301.5816345214844,295.1166381835937,296.0813903808594,301.633056640625,283.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,32.77554702758789,0.0,-9.385917110193986e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0001101924644899,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001160383471869,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,8.570574573241174e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.000116038165288,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0005504270084202,288.0871276855469,294.1499938964844,301.5135498046875,295.1083984375,296.1947937011719,301.5692138671875,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742070782929,2.6236277150815133e-08,0.0011741807684302,-0.0676488652825355,0.0,0.0,0.0,-0.0178191941231489,60.0,31.69091033935547,0.0,-9.400462630537733e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0001101924644899,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001160383471869,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,8.570574573241174e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.000116038165288,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0005504270084202,288.0871276855469,294.1499938964844,301.5135498046875,295.1083984375,296.1947937011719,301.5692138671875,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742070782929,2.6236277150815133e-08,0.0011741807684302,-0.0676488652825355,0.0,0.0,0.0,-0.0178191941231489,60.0,31.69091033935547,0.0,-9.400462630537733e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0001103728791349,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001162283297162,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.584606257500127e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001162281478173,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0005513282958418,288.0616149902344,294.1499938964844,301.4438171386719,295.0994567871094,296.3045349121094,301.50146484375,283.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,30.754636764526367,0.0,-9.431241210222653e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0001103728791349,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001162283297162,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.584606257500127e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001162281478173,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0005513282958418,288.0616149902344,294.1499938964844,301.4438171386719,295.0994567871094,296.3045349121094,301.50146484375,283.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,30.754636764526367,0.0,-9.431241210222653e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001105314295273,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0001163952838396,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,8.596936822868884e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0001163951019407,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0005521203274838,288.0417785644531,294.1499938964844,301.3899230957031,295.0922546386719,296.3854064941406,301.44830322265625,283.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778156040236,2.6658339535856612e-08,0.0011777889449149,-0.0687473118305206,0.0,0.0,0.0,-0.0180284231901168,60.0,30.13036346435547,0.0,-9.458333494194449e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0001105774645111,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0001164437635452,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,8.600518049206585e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001164435816463,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0005523503059521,288.03546142578125,294.1499938964844,301.372802734375,295.0899353027344,296.4105834960937,301.43133544921875,283.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783057125285,2.6715667900134576e-08,0.0011782790534198,-0.0688964948058128,0.0,0.0,0.0,-0.0180568434298038,60.0,29.9433650970459,0.0,-9.466207728792145e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001106592535506,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0001165298817795,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,8.606878691352904e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0001165297071565,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0005527589237317,288.0221862792969,294.1499938964844,301.3369445800781,295.08502197265625,296.462158203125,301.39569091796875,283.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791766155511,2.6817488674169e-08,0.001179149840027,-0.06916144490242,0.0,0.0,0.0,-0.018107321113348,60.0,29.574811935424805,0.0,-9.480201157430201e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0001107187854358,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0001165925787063,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,8.611508383182809e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001165923968073,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.000553056364879,288.0087890625,294.1499938964844,301.3009338378906,295.0799865722656,296.5128173828125,301.35986328125,284.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798107298091,2.68915858470109e-08,0.0011797838378697,-0.0693542435765266,0.0,0.0,0.0,-0.0181440562009811,60.0,29.22441673278809,0.0,-9.490390340261001e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001107535717892,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001166292058769,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,8.614213584223762e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0001166290312539,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0005532302311621,287.9816589355469,294.1499938964844,301.2286071777344,295.0697937011719,296.61163330078125,301.28778076171875,284.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.6934735330996773e-08,0.0011801525251939,-0.0694665163755416,0.0,0.0,0.0,-0.0181654449552297,60.0,28.563501358032227,0.0,-9.496326924818277e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001107535717892,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001166292058769,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,8.614213584223762e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0001166290312539,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0005532302311621,287.9816589355469,294.1499938964844,301.2286071777344,295.0697937011719,296.61163330078125,301.28778076171875,284.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.6934735330996773e-08,0.0011801525251939,-0.0694665163755416,0.0,0.0,0.0,-0.0181654449552297,60.0,28.563501358032227,0.0,-9.496326924818277e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0001106836280087,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0001165555368061,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,8.608772623119876e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.000116555369459,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.000552880926989,287.9541931152344,294.1499938964844,301.1562805175781,295.0594787597656,296.706787109375,301.2156066894531,284.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.684735633806668e-08,0.0011794057209044,-0.0692391619086265,0.0,0.0,0.0,-0.0181221310049295,60.0,27.962371826171875,0.0,-9.484308094442897e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0001106836280087,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0001165555368061,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,8.608772623119876e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.000116555369459,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.000552880926989,287.9541931152344,294.1499938964844,301.1562805175781,295.0594787597656,296.706787109375,301.2156066894531,284.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.684735633806668e-08,0.0011794057209044,-0.0692391619086265,0.0,0.0,0.0,-0.0181221310049295,60.0,27.962371826171875,0.0,-9.484308094442897e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0001105514966184,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001164163913927,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,8.59849460539408e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001164162240456,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0005522209685295,287.9264221191406,294.1499938964844,301.0843200683594,295.0491943359375,296.79833984375,301.1436767578125,284.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780231725424,2.6682487330731426e-08,0.0011779963970184,-0.068810150027275,0.0,0.0,0.0,-0.0180403999984264,60.0,27.376893997192383,0.0,-9.461649597142241e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0001105514966184,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001164163913927,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,8.59849460539408e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001164162240456,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0005522209685295,287.9264221191406,294.1499938964844,301.0843200683594,295.0491943359375,296.79833984375,301.1436767578125,284.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780231725424,2.6682487330731426e-08,0.0011779963970184,-0.068810150027275,0.0,0.0,0.0,-0.0180403999984264,60.0,27.376893997192383,0.0,-9.461649597142241e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001103171744034,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0001161696345661,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,8.580269059166312e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0001161694672191,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0005510506452992,287.8984375,294.1499938964844,301.01318359375,295.03912353515625,296.8864440917969,301.07244873046875,284.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755250161513,2.639026774886588e-08,0.0011754985898733,-0.0680496618151664,0.0,0.0,0.0,-0.0178955383598804,60.0,27.42738151550293,0.0,-9.421556512734244e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001103171744034,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0001161696345661,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,8.580269059166312e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0001161694672191,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0005510506452992,287.8984375,294.1499938964844,301.01318359375,295.03912353515625,296.8864440917969,301.07244873046875,284.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755250161513,2.639026774886588e-08,0.0011754985898733,-0.0680496618151664,0.0,0.0,0.0,-0.0178955383598804,60.0,27.42738151550293,0.0,-9.421556512734244e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001101568559533,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0001160008105216,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,8.567799523007125e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,0.0001160006504505,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,0.000550249882508,287.8843688964844,294.1499938964844,300.97802734375,295.03424072265625,296.92919921875,301.0372314453125,284.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738160392269,2.6190376090085014e-08,0.0011737898457795,-0.0675293877720832,0.0,0.0,0.0,-0.0177964456379413,60.0,27.163042068481445,0.0,-9.39418001166814e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0001099714500014,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.000115805560199,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,8.553378575015813e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.000115805400128,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0005493237404152,287.87030029296875,294.1499938964844,300.9432373046875,295.0294494628906,296.97100830078125,301.0024108886719,284.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718396563082,2.5959213445503337e-08,0.0011718136956915,-0.0669276565313339,0.0,0.0,0.0,-0.0176818519830703,60.0,26.891414642333984,0.0,-9.362570096982381e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0001095600746339,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0001153723569586,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,8.52138182381168e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001153721968876,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,0.0005472689517773,287.8420715332031,294.1499938964844,300.8749389648437,295.02032470703125,297.0520935058594,300.93389892578125,284.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167454640381,2.544635258061589e-08,0.0011674291454255,-0.065592385828495,0.0,0.0,0.0,-0.0174276083707809,60.0,26.348726272583008,0.0,-9.292629954416044e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
