time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955480,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0001095600746339,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0001153723569586,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,8.52138182381168e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001153721968876,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,0.0005472689517773,287.8420715332031,294.1499938964844,300.8749389648437,295.02032470703125,297.0520935058594,300.93389892578125,284.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167454640381,2.544635258061589e-08,0.0011674291454255,-0.065592385828495,0.0,0.0,0.0,-0.0174276083707809,60.0,26.348726272583008,0.0,-9.292629954416044e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.000109174157842,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0001149659656221,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,8.491365588270128e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.0001149658128269,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0005453413468785,287.81378173828125,294.1499938964844,300.8087158203125,295.0119323730469,297.129638671875,300.86724853515625,284.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633406393229,2.496522988337801e-08,0.0011633156100288,-0.0643394365906715,0.0,0.0,0.0,-0.017189098522067,60.0,25.826709747314453,0.0,-9.2272557594697e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.000109174157842,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0001149659656221,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,8.491365588270128e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.0001149658128269,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0005453413468785,287.81378173828125,294.1499938964844,300.8087158203125,295.0119323730469,297.129638671875,300.86724853515625,284.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633406393229,2.496522988337801e-08,0.0011633156100288,-0.0643394365906715,0.0,0.0,0.0,-0.017189098522067,60.0,25.826709747314453,0.0,-9.2272557594697e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0001088748613256,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0001146507856901,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,8.468086161883548e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.000114650632895,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,0.0005438463995233,287.7855224609375,294.1499938964844,300.7449035644531,295.0044860839844,297.2041320800781,300.802490234375,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601491132751,2.4592056391270493e-08,0.0011601245496422,-0.063367411494255,0.0,0.0,0.0,-0.0170040987432003,60.0,25.33724021911621,0.0,-9.176708459790461e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0001088748613256,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0001146507856901,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,8.468086161883548e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.000114650632895,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,0.0005438463995233,287.7855224609375,294.1499938964844,300.7449035644531,295.0044860839844,297.2041320800781,300.802490234375,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601491132751,2.4592056391270493e-08,0.0011601245496422,-0.063367411494255,0.0,0.0,0.0,-0.0170040987432003,60.0,25.33724021911621,0.0,-9.176708459790461e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0001086487391148,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,0.0001144126727012,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,8.450498717138544e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001144125199061,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0005427169962786,287.7617492675781,294.1499938964844,300.69354248046875,294.9990539550781,297.2642822265625,300.7500305175781,284.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577393161132,2.43101183627914e-08,0.0011577151017263,-0.0626329034566879,0.0,0.0,0.0,-0.0168643370270729,60.0,24.95475959777832,0.0,-9.138610579384476e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,0.0001086058764485,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,0.0001143675253842,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,8.447164145763963e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,0.0001143673725891,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0005425028502941,287.7572326660156,294.1499938964844,300.6839904785156,294.99810791015625,297.2755432128906,300.740234375,284.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572822695598,2.4256666009137007e-08,0.0011572579387575,-0.0624936409294605,0.0,0.0,0.0,-0.0168378371745347,60.0,24.88389205932617,0.0,-9.131396438988305e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,0.0001084736359189,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001142282708315,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,8.436878852080554e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0001142281253123,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0005418423679657,287.7431030273437,294.1499938964844,300.6547546386719,294.99542236328125,297.3101501464844,300.7101135253906,284.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.4091784567303882e-08,0.0011558476835489,-0.0620640404522419,0.0,0.0,0.0,-0.0167560968548059,60.0,24.66851806640625,0.0,-9.1091621357009e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,0.0001083453607861,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0001140931854024,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,8.426901331404224e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,0.0001140930398833,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,0.000541201676242,287.7289733886719,294.1499938964844,300.6263732910156,294.9930725097656,297.34405517578125,300.6807556152344,284.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,24.459924697875977,0.0,-9.087619190495388e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0001080990696209,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,0.0001138338266173,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,8.407745190197602e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0001138336810981,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0005399714573286,287.7007751464844,294.1499938964844,300.5724792480469,294.989501953125,297.40985107421875,300.62451171875,284.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624741274375083e-08,0.0011518547544255,-0.0608469694852829,0.0,0.0,0.0,-0.0165245682001113,60.0,24.062753677368164,0.0,-9.0463281310349e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0001080990696209,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,0.0001138338266173,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,8.407745190197602e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0001138336810981,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0005399714573286,287.7007751464844,294.1499938964844,300.5724792480469,294.989501953125,297.40985107421875,300.62451171875,284.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624741274375083e-08,0.0011518547544255,-0.0608469694852829,0.0,0.0,0.0,-0.0165245682001113,60.0,24.062753677368164,0.0,-9.0463281310349e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001078675632015,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0001135900383815,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,8.389738650294021e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001135898928623,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,0.0005388151621446,287.6726379394531,294.1499938964844,300.5226745605469,294.9876403808594,297.47314453125,300.5718994140625,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336074406188345e-08,0.0011493866331875,-0.0600945949554443,0.0,0.0,0.0,-0.0163814648985862,60.0,23.69169235229492,0.0,-9.007599999222293e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001078675632015,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0001135900383815,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,8.389738650294021e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001135898928623,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,0.0005388151621446,287.6726379394531,294.1499938964844,300.5226745605469,294.9876403808594,297.47314453125,300.5718994140625,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336074406188345e-08,0.0011493866331875,-0.0600945949554443,0.0,0.0,0.0,-0.0163814648985862,60.0,23.69169235229492,0.0,-9.007599999222293e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0001076519984053,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001133630285039,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,8.372971205972135e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,0.0001133628829848,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,0.000537738436833,287.6446228027344,294.1499938964844,300.4774169921875,294.9876708984375,297.5340576171875,300.5233459472656,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727253653662e-08,0.001147088361904,-0.0593939013779163,0.0,0.0,0.0,-0.0162482094019651,60.0,23.346092224121094,0.0,-8.97161172019878e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0001076519984053,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001133630285039,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,8.372971205972135e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,0.0001133628829848,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,0.000537738436833,287.6446228027344,294.1499938964844,300.4774169921875,294.9876708984375,297.5340576171875,300.5233459472656,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727253653662e-08,0.001147088361904,-0.0593939013779163,0.0,0.0,0.0,-0.0162482094019651,60.0,23.346092224121094,0.0,-8.97161172019878e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,0.0001074519095709,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,0.0001131523240474,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,8.357408660231158e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0001131521858042,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0005367390695028,287.6167297363281,294.1499938964844,300.4371032714844,294.98980712890625,297.5927734375,300.479248046875,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.02593994140625,0.0,-8.938271633951447e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,0.0001074519095709,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,0.0001131523240474,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,8.357408660231158e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0001131521858042,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0005367390695028,287.6167297363281,294.1499938964844,300.4371032714844,294.98980712890625,297.5927734375,300.479248046875,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.02593994140625,0.0,-8.938271633951447e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,0.000107357132947,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0001130525124608,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,8.350036659976467e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0001130523742176,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0005362656665965,287.6028137207031,294.1499938964844,300.4189147949219,294.9917297363281,297.6213684082031,300.4588317871094,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439674999564,2.2699577328921805e-08,0.0011439447989687,-0.0584352910518646,0.0,0.0,0.0,-0.0160659290850162,60.0,22.873348236083984,0.0,-8.922500427388513e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,0.0001072681043297,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0001129587617469,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,8.343112131115049e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001129586235038,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,0.0005358210182748,287.5889587402344,294.1499938964844,300.40216064453125,294.9942321777344,297.6495056152344,300.4397277832031,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430182494223,2.258855680281613e-08,0.0011429956648498,-0.0581458173692226,0.0,0.0,0.0,-0.0160108916461467,60.0,22.73472023010254,0.0,-8.90769840111716e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,0.0001071087754098,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.0001127909781644,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,8.33071899251081e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0001127908399212,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0005350252031348,287.56134033203125,294.1499938964844,300.3729858398437,295.00115966796875,297.70428466796875,300.4059143066406,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.23898481976903e-08,0.0011412965832278,-0.0576276741921901,0.0,0.0,0.0,-0.0159123837947845,60.0,22.52705383300781,0.0,-8.88123494746651e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,0.0001071087754098,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.0001127909781644,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,8.33071899251081e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0001127908399212,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0005350252031348,287.56134033203125,294.1499938964844,300.3729858398437,295.00115966796875,297.70428466796875,300.4059143066406,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.23898481976903e-08,0.0011412965832278,-0.0576276741921901,0.0,0.0,0.0,-0.0159123837947845,60.0,22.52705383300781,0.0,-8.88123494746651e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.000106972278445,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0001126472343457,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,8.320101915160194e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0001126471033785,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.0005343434750102,287.53387451171875,294.1499938964844,300.3500061035156,295.01080322265625,297.7574462890625,300.37725830078125,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219602158202185e-08,0.0011398405767977,-0.0571837164461612,0.0,0.0,0.0,-0.0158279854804277,60.0,22.32828521728516,0.0,-8.85859421373425e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.000106972278445,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0001126472343457,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,8.320101915160194e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0001126471033785,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.0005343434750102,287.53387451171875,294.1499938964844,300.3500061035156,295.01080322265625,297.7574462890625,300.37725830078125,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219602158202185e-08,0.0011398405767977,-0.0571837164461612,0.0,0.0,0.0,-0.0158279854804277,60.0,22.32828521728516,0.0,-8.85859421373425e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16619873046875,0.0,0.0,0.000106863961264,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001125331618823,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,8.31167635624297e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.000112533030915,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.000533802434802,287.506591796875,294.1499938964844,300.33056640625,295.0219421386719,297.8090209960937,300.35357666015625,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387076228857,2.2084467588001644e-08,0.0011386855039745,-0.0568312928080558,0.0,0.0,0.0,-0.0157609954476356,60.0,22.152772903442383,0.0,-8.840643062058008e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16619873046875,0.0,0.0,0.000106863961264,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001125331618823,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,8.31167635624297e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.000112533030915,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.000533802434802,287.506591796875,294.1499938964844,300.33056640625,295.0219421386719,297.8090209960937,300.35357666015625,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387076228857,2.2084467588001644e-08,0.0011386855039745,-0.0568312928080558,0.0,0.0,0.0,-0.0157609954476356,60.0,22.152772903442383,0.0,-8.840643062058008e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.000106781561044,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,0.0001124463888118,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,8.305266965180635e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001124462578445,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0005333909066393,287.4816589355469,294.1499938964844,300.31317138671875,295.0321960449219,297.8551940917969,300.33416748046875,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.1981648501423482e-08,0.0011378062190487,-0.0565631352365016,0.0,0.0,0.0,-0.0157100223004817,60.0,22.00461769104004,0.0,-8.826997088817735e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0001067753546521,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.0001124398550018,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,8.304784569190815e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271667480469,0.0,0.0,0.0001124397240346,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0005333599401637,287.4794921875,294.1499938964844,300.3116760253906,295.0331115722656,297.859130859375,300.33251953125,285.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377619812265,2.1973905361960533e-08,0.0011377399787306,-0.0565429367125034,0.0,0.0,0.0,-0.0157061833888292,60.0,21.992300033569336,0.0,-8.825969644021826e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.000106738647446,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.000112401197839,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,8.301928755827248e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0001124010668718,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0005331765860319,287.4660339355469,294.1499938964844,300.3024597167969,295.0386962890625,297.8836669921875,300.3226318359375,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373705929145,2.1928086013645043e-08,0.0011373485904186,-0.056423433125019,0.0,0.0,0.0,-0.0156834721565246,60.0,21.91739273071289,0.0,-8.81989237200287e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,0.0001067069024429,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0001123677648138,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,8.299460023408756e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,0.0001123676411225,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0005330180865712,287.4525756835937,294.1499938964844,300.2933654785156,295.0443115234375,297.9078063964844,300.3130187988281,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370317079126,2.1888457268914866e-08,0.0011370098218321,-0.0563200712203979,0.0,0.0,0.0,-0.0156638249754905,60.0,21.845752716064453,0.0,-8.814637197929187e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,0.0001066564946086,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.000112314686703,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,8.295539009850472e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,0.0001123145630117,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0005327663384377,287.4258728027344,294.1499938964844,300.2755126953125,295.05548095703125,297.9551086425781,300.2943725585937,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364931706339,2.18255067352402e-08,0.0011364712845534,-0.0561558790504932,0.0,0.0,0.0,-0.0156326182186603,60.0,21.71137046813965,0.0,-8.806294005125893e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12322998046875,0.0,0.0,0.0001066564946086,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.000112314686703,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,8.295539009850472e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,0.0001123145630117,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0005327663384377,287.4258728027344,294.1499938964844,300.2755126953125,295.05548095703125,297.9551086425781,300.2943725585937,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364931706339,2.18255067352402e-08,0.0011364712845534,-0.0561558790504932,0.0,0.0,0.0,-0.0156326182186603,60.0,21.71137046813965,0.0,-8.806294005125893e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.000106621060695,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,0.0001122773683164,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370544433594,0.0,0.0,8.29278287710622e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0001122772446251,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,0.0005325894453562,287.3993835449219,294.1499938964844,300.25811767578125,295.0665588378906,298.0010681152344,300.2763977050781,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.588014602661133,0.0,-8.800425632671249e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.000106621060695,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,0.0001122773683164,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370544433594,0.0,0.0,8.29278287710622e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0001122772446251,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,0.0005325894453562,287.3993835449219,294.1499938964844,300.25811767578125,295.0665588378906,298.0010681152344,300.2763977050781,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.588014602661133,0.0,-8.800425632671249e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,0.0001065987817128,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001122539033531,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,8.29104901640676e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001122537796618,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0005324782105162,287.37310791015625,294.1499938964844,300.2411499023437,295.0775756835937,298.0457458496094,300.2589416503906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.1753308487859613e-08,0.001135854050517,-0.0559675619006156,0.0,0.0,0.0,-0.0155968265607953,60.0,21.474748611450195,0.0,-8.796729389359825e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,0.0001065987817128,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001122539033531,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,8.29104901640676e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001122537796618,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0005324782105162,287.37310791015625,294.1499938964844,300.2411499023437,295.0775756835937,298.0457458496094,300.2589416503906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.1753308487859613e-08,0.001135854050517,-0.0559675619006156,0.0,0.0,0.0,-0.0155968265607953,60.0,21.474748611450195,0.0,-8.796729389359825e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.000106587074697,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.000112241563329,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,8.290138066513464e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.0001122414469136,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0005324197700247,287.3470458984375,294.1499938964844,300.2245178222656,295.0884094238281,298.08917236328125,300.2419128417969,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749858804,2.1738582489660985e-08,0.0011357280891388,-0.0559291504323482,0.0,0.0,0.0,-0.0155895259231328,60.0,21.37051773071289,0.0,-8.794778949550165e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.000106587074697,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.000112241563329,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,8.290138066513464e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.0001122414469136,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0005324197700247,287.3470458984375,294.1499938964844,300.2245178222656,295.0884094238281,298.08917236328125,300.2419128417969,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749858804,2.1738582489660985e-08,0.0011357280891388,-0.0559291504323482,0.0,0.0,0.0,-0.0155895259231328,60.0,21.37051773071289,0.0,-8.794778949550165e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.0001065850228769,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,0.0001122394096455,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,8.289978723041713e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001122392932302,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.000532409583684,287.3341369628906,294.1499938964844,300.2163391113281,295.09375,298.1103210449219,300.2335510253906,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357276234775,2.1735964139679712e-08,0.0011357058538123,-0.0559223257005214,0.0,0.0,0.0,-0.0155882285907864,60.0,21.32202339172364,0.0,-8.794432204695114e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001065845208358,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0001122388785006,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,8.289939432870597e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,0.0001122387548093,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0005324070807546,287.3212585449219,294.1499938964844,300.208251953125,295.0990600585937,298.1311950683594,300.22528076171875,285.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357218027114,2.1735271360512346e-08,0.0011357000330463,-0.0559205152094364,0.0,0.0,0.0,-0.0155878858640789,60.0,21.275415420532227,0.0,-8.7943405446822e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
