time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957820,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001065871256287,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001122416142607,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,8.29014097689651e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0001122414978453,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,0.0005324201774783,287.2956848144531,294.1499938964844,300.1922607421875,295.1094665527344,298.1722412109375,300.2089233398437,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.173838709040865e-08,0.001135726342909,-0.0559286400675773,0.0,0.0,0.0,-0.0155894281342625,60.0,21.18624496459961,0.0,-8.794753370011676e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001065871256287,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001122416142607,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,8.29014097689651e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0001122414978453,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,0.0005324201774783,287.2956848144531,294.1499938964844,300.1922607421875,295.1094665527344,298.1722412109375,300.2089233398437,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.173838709040865e-08,0.001135726342909,-0.0559286400675773,0.0,0.0,0.0,-0.0155894281342625,60.0,21.18624496459961,0.0,-8.794753370011676e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001065956748789,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001122506146202,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,8.290805999422446e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001122504982049,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0005324629601091,287.2703857421875,294.1499938964844,300.1764831542969,295.1195678710937,298.2121276855469,300.19287109375,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748913781038937e-08,0.0011358163319528,-0.0559560991823673,0.0,0.0,0.0,-0.0155946472659707,60.0,21.103565216064453,0.0,-8.796147454859239e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001065956748789,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001122506146202,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,8.290805999422446e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001122504982049,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0005324629601091,287.2703857421875,294.1499938964844,300.1764831542969,295.1195678710937,298.2121276855469,300.19287109375,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748913781038937e-08,0.0011358163319528,-0.0559560991823673,0.0,0.0,0.0,-0.0155946472659707,60.0,21.103565216064453,0.0,-8.796147454859239e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001066083714249,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,0.0001122639805544,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,8.291792619274929e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.000112263871415,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0005325264646671,287.24530029296875,294.1499938964844,300.16094970703125,295.12939453125,298.2508850097656,300.17706298828125,285.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135972328484,2.176460967007188e-08,0.0011359505588188,-0.0559970401227474,0.0,0.0,0.0,-0.015602427534759,60.0,21.02666473388672,0.0,-8.798225792361337e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001066083714249,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,0.0001122639805544,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,8.291792619274929e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.000112263871415,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0005325264646671,287.24530029296875,294.1499938964844,300.16094970703125,295.12939453125,298.2508850097656,300.17706298828125,285.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135972328484,2.176460967007188e-08,0.0011359505588188,-0.0559970401227474,0.0,0.0,0.0,-0.015602427534759,60.0,21.02666473388672,0.0,-8.798225792361337e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,0.0001066247859853,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001122812609537,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,8.293068822240457e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001122811518143,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0005326084792613,287.22052001953125,294.1499938964844,300.14556884765625,295.1388244628906,298.2885131835937,300.1614685058594,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361461365595,2.178493652138513e-08,0.0011361243668943,-0.0560500584542751,0.0,0.0,0.0,-0.0156125044450163,60.0,20.955055236816406,0.0,-8.800918749329868e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,0.0001066247859853,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001122812609537,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,8.293068822240457e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001122811518143,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0005326084792613,287.22052001953125,294.1499938964844,300.14556884765625,295.1388244628906,298.2885131835937,300.1614685058594,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361461365595,2.178493652138513e-08,0.0011361243668943,-0.0560500584542751,0.0,0.0,0.0,-0.0156125044450163,60.0,20.955055236816406,0.0,-8.800918749329868e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001066341646946,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0001122911417041,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,8.29379860078916e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,0.0001122910325648,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.000532655394636,287.20819091796875,294.1499938964844,300.137939453125,295.14337158203125,298.3070983886719,300.1537170410156,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362455552443,2.1796564553255848e-08,0.0011362237855792,-0.0560803897678852,0.0,0.0,0.0,-0.0156182693317532,60.0,20.920106887817383,0.0,-8.802459205980997e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001066446784534,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001123022084357,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,8.294615690829232e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,0.0001123020992963,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0005327078979462,287.1960144042969,294.1499938964844,300.1303100585937,295.1478271484375,298.3250732421875,300.14605712890625,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363570811226,2.1809599459743367e-08,0.0011363353114575,-0.0561143904924392,0.0,0.0,0.0,-0.0156247317790985,60.0,20.88774871826172,0.0,-8.80418653537163e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0001066664408426,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001123251204262,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,8.296308078570291e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0001123250112868,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0005328166880644,287.1717834472656,294.1499938964844,300.1151428222656,295.1564025878906,298.3604736328125,300.1307373046875,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365879327058,2.183660186005909e-08,0.0011365661630406,-0.0561848208308219,0.0,0.0,0.0,-0.0156381167471408,60.0,20.82500267028809,0.0,-8.80776411804618e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0001066664408426,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001123251204262,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,8.296308078570291e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0001123250112868,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0005328166880644,287.1717834472656,294.1499938964844,300.1151428222656,295.1564025878906,298.3604736328125,300.1307373046875,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365879327058,2.183660186005909e-08,0.0011365661630406,-0.0561848208308219,0.0,0.0,0.0,-0.0156381167471408,60.0,20.82500267028809,0.0,-8.80776411804618e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001067129705916,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001123741167248,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,8.299926412291825e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,0.0001123740075854,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0005330491694621,287.1478881835937,294.1499938964844,300.1000061035156,295.1644592285156,298.39483642578125,300.115478515625,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370825814083,2.1894461355032035e-08,0.0011370606953278,-0.0563357323408126,0.0,0.0,0.0,-0.0156667996197938,60.0,20.76822280883789,0.0,-8.815433716335974e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001067129705916,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001123741167248,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,8.299926412291825e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,0.0001123740075854,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0005330491694621,287.1478881835937,294.1499938964844,300.1000061035156,295.1644592285156,298.39483642578125,300.115478515625,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370825814083,2.1894461355032035e-08,0.0011370606953278,-0.0563357323408126,0.0,0.0,0.0,-0.0156667996197938,60.0,20.76822280883789,0.0,-8.815433716335974e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001067897101165,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.00011245492351,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,8.30589488032274e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0001124548143707,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0005334325251169,287.1241760253906,294.1499938964844,300.0848693847656,295.1719665527344,298.4284362792969,300.1002197265625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378990020602,2.1989970733216072e-08,0.0011378769995644,-0.0565848425030708,0.0,0.0,0.0,-0.0157141461968421,60.0,20.717119216918945,0.0,-8.828101272229105e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001067897101165,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.00011245492351,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,8.30589488032274e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0001124548143707,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0005334325251169,287.1241760253906,294.1499938964844,300.0848693847656,295.1719665527344,298.4284362792969,300.1002197265625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378990020602,2.1989970733216072e-08,0.0011378769995644,-0.0565848425030708,0.0,0.0,0.0,-0.0157141461968421,60.0,20.717119216918945,0.0,-8.828101272229105e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0001068909550667,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.000112561538117,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,8.313768921652809e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,0.0001125614289776,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0005339383496902,287.1008605957031,294.1499938964844,300.0697021484375,295.17889404296875,298.4607238769531,300.0849609375,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138976891525,2.21160245672536e-08,0.0011389547726139,-0.0569135919213295,0.0,0.0,0.0,-0.0157766360789537,60.0,20.673667907714844,0.0,-8.844833132570785e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0001068909550667,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.000112561538117,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,8.313768921652809e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,0.0001125614289776,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0005339383496902,287.1008605957031,294.1499938964844,300.0697021484375,295.17889404296875,298.4607238769531,300.0849609375,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138976891525,2.21160245672536e-08,0.0011389547726139,-0.0569135919213295,0.0,0.0,0.0,-0.0157766360789537,60.0,20.673667907714844,0.0,-8.844833132570785e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0001069354839273,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,0.0001126084243878,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,8.31723227747716e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0001126083225244,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.0005341608193702,287.0893249511719,294.1499938964844,300.06207275390625,295.18212890625,298.4764404296875,300.07733154296875,285.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394501198083,2.217145578242708e-08,0.0011394278844818,-0.0570581555366516,0.0,0.0,0.0,-0.01580411195755,60.0,20.65266990661621,0.0,-8.852196486941467e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0001069805875886,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001126559218391,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,8.320740016642958e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001126558199757,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,0.0005343861412256,287.0777893066406,294.1499938964844,300.054443359375,295.1851806640625,298.4921875,300.0696716308594,285.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399307986721,2.2227608198477355e-08,0.0011399085633456,-0.0572045929729938,0.0,0.0,0.0,-0.0158319510519504,60.0,20.63165855407715,0.0,-8.859657896209684e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001070503203663,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0001127293508034,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,8.32616351544857e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.00011272924894,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0005347345140762,287.0549011230469,294.1499938964844,300.0390625,295.1908264160156,298.5230712890625,300.0542907714844,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.231439388822309e-08,0.0011406532721593,-0.057430911809206,0.0,0.0,0.0,-0.0158749874681234,60.0,20.588979721069336,0.0,-8.871196399695692e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001070503203663,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0001127293508034,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,8.32616351544857e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.00011272924894,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0005347345140762,287.0549011230469,294.1499938964844,300.0390625,295.1908264160156,298.5230712890625,300.0542907714844,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.231439388822309e-08,0.0011406532721593,-0.057430911809206,0.0,0.0,0.0,-0.0158749874681234,60.0,20.588979721069336,0.0,-8.871196399695692e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0001070656799129,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0001127455252571,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,8.327357500093058e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,0.0001127454233937,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.000534811289981,287.03253173828125,294.1499938964844,300.02349853515625,295.1957092285156,298.5523376464844,300.03875732421875,285.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408360442146,2.2333420446329923e-08,0.0011408136924728,-0.0574805326759815,0.0,0.0,0.0,-0.0158844087272882,60.0,20.5417709350586,0.0,-8.873728063463204e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0001070656799129,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0001127455252571,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,8.327357500093058e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,0.0001127454233937,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.000534811289981,287.03253173828125,294.1499938964844,300.02349853515625,295.1957092285156,298.5523376464844,300.03875732421875,285.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408360442146,2.2333420446329923e-08,0.0011408136924728,-0.0574805326759815,0.0,0.0,0.0,-0.0158844087272882,60.0,20.5417709350586,0.0,-8.873728063463204e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.000107063249743,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0001127429641201,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,8.327168325195089e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0001127428622567,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0005347992409951,287.0103454589844,294.1499938964844,300.0077514648437,295.1998596191406,298.58111572265625,300.02313232421875,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408141581341,2.2330286952865208e-08,0.0011407918063923,-0.0574723519384861,0.0,0.0,0.0,-0.0158828794956207,60.0,20.4921817779541,0.0,-8.873310264334577e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.000107063249743,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0001127429641201,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,8.327168325195089e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0001127428622567,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0005347992409951,287.0103454589844,294.1499938964844,300.0077514648437,295.1998596191406,298.58111572265625,300.02313232421875,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408141581341,2.2330286952865208e-08,0.0011407918063923,-0.0574723519384861,0.0,0.0,0.0,-0.0158828794956207,60.0,20.4921817779541,0.0,-8.873310264334577e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001070281723514,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,0.0001127060240833,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,8.32443984108977e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001127059222199,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0005346240359358,286.9884948730469,294.1499938964844,299.99176025390625,295.20318603515625,298.6090393066406,300.00732421875,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404382530599,2.2286464229637204e-08,0.0011404160177335,-0.0573580749332904,0.0,0.0,0.0,-0.0158611498773098,60.0,20.438627243041992,0.0,-8.867482392815874e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001070281723514,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,0.0001127060240833,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,8.32443984108977e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001127059222199,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0005346240359358,286.9884948730469,294.1499938964844,299.99176025390625,295.20318603515625,298.6090393066406,300.00732421875,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404382530599,2.2286464229637204e-08,0.0011404160177335,-0.0573580749332904,0.0,0.0,0.0,-0.0158611498773098,60.0,20.438627243041992,0.0,-8.867482392815874e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.0001069999852916,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0001126763381762,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,8.322247595060617e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0001126762435887,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,0.0005344832898117,286.9776306152344,294.1499938964844,299.983642578125,295.2045288085937,298.6227722167969,299.9993591308594,285.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401331285014,2.2251281706076053e-08,0.001140110893175,-0.0572663284838199,0.0,0.0,0.0,-0.0158436875790357,60.0,20.410266876220703,0.0,-8.862804889986364e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,0.0001069655991159,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,0.0001126401257351,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,8.319572953041643e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0001126400311477,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0005343115190044,286.9668884277344,294.1499938964844,299.9754638671875,295.2056579589844,298.6361694335937,299.9913024902344,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397664202377,2.220837735933401e-08,0.0011397441849112,-0.0571544431149959,0.0,0.0,0.0,-0.0158224180340766,60.0,20.38060188293457,0.0,-8.857102073989156e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001068896672222,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.000112560162961,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,8.313666330650449e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0001125600683735,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0005339322960935,286.9455871582031,294.1499938964844,299.9588623046875,295.20721435546875,298.6625061035156,299.9750671386719,285.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389595456421,2.2113653130873e-08,0.0011389375431463,-0.0569074042141437,0.0,0.0,0.0,-0.0157754756510257,60.0,20.319869995117188,0.0,-8.844518362138842e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001068896672222,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.000112560162961,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,8.313666330650449e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0001125600683735,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0005339322960935,286.9455871582031,294.1499938964844,299.9588623046875,295.20721435546875,298.6625061035156,299.9750671386719,285.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389595456421,2.2113653130873e-08,0.0011389375431463,-0.0569074042141437,0.0,0.0,0.0,-0.0157754756510257,60.0,20.319869995117188,0.0,-8.844518362138842e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0001068015772034,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0001124673945014,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,8.306814561365172e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001124672999139,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0005334923043847,286.9248352050781,294.1499938964844,299.94189453125,295.2078552246094,298.6874389648437,299.9583435058594,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380177456885,2.2003771249501373e-08,0.0011379957431927,-0.0566208325326442,0.0,0.0,0.0,-0.0157209914177656,60.0,20.25594139099121,0.0,-8.82993234085916e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0001068015772034,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0001124673945014,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,8.306814561365172e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001124672999139,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0005334923043847,286.9248352050781,294.1499938964844,299.94189453125,295.2078552246094,298.6874389648437,299.9583435058594,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380177456885,2.2003771249501373e-08,0.0011379957431927,-0.0566208325326442,0.0,0.0,0.0,-0.0157209914177656,60.0,20.25594139099121,0.0,-8.82993234085916e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001067117482307,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001123727925005,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,8.299827459268272e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,0.000112372705189,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0005330436397343,286.9043273925781,294.1499938964844,299.92449951171875,295.20751953125,298.71173095703125,299.9413757324219,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370601132512,2.189172576549936e-08,0.0011370382271707,-0.0563285984098911,0.0,0.0,0.0,-0.0156654492020607,60.0,20.19109535217285,0.0,-8.815071339540739e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001067117482307,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001123727925005,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,8.299827459268272e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,0.000112372705189,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0005330436397343,286.9043273925781,294.1499938964844,299.92449951171875,295.20751953125,298.71173095703125,299.9413757324219,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370601132512,2.189172576549936e-08,0.0011370382271707,-0.0563285984098911,0.0,0.0,0.0,-0.0156654492020607,60.0,20.19109535217285,0.0,-8.815071339540739e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.000106620878796,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0001122770991059,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,8.292758866446093e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001122770117945,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0005325897946022,286.8842468261719,294.1499938964844,299.9066467285156,295.20611572265625,298.7349548339844,299.92388916015625,285.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778388870075105e-08,0.0011360688367858,-0.0560329817235469,0.0,0.0,0.0,-0.0156092615798115,60.0,20.12493705749512,0.0,-8.800051176649505e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.000106620878796,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0001122770991059,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,8.292758866446093e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001122770117945,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0005325897946022,286.8842468261719,294.1499938964844,299.9066467285156,295.20611572265625,298.7349548339844,299.92388916015625,285.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778388870075105e-08,0.0011360688367858,-0.0560329817235469,0.0,0.0,0.0,-0.0156092615798115,60.0,20.12493705749512,0.0,-8.800051176649505e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001065755568561,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0001122293761,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,8.289233664982021e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0001122292887885,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0005323634250089,286.8743896484375,294.1499938964844,299.8975524902344,295.2050476074219,298.7460632324219,299.9149169921875,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356065515428,2.1721861642731723e-08,0.0011355847818776,-0.0558855384588241,0.0,0.0,0.0,-0.0155812352895736,60.0,20.091365814208984,0.0,-8.792564898385535e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
