time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960160,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0001065303003997,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001121817258535,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,8.28571428428404e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0001121816312661,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0005321374046616,286.8646240234375,294.1499938964844,299.8883056640625,295.20367431640625,298.7569274902344,299.90582275390625,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351240100339,2.1665425009587125e-08,0.001135102356784,-0.0557383261620998,0.0,0.0,0.0,-0.0155532574281096,60.0,20.05756568908692,0.0,-8.785093541519019e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0001064398675225,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001120864835684,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,8.278679888462648e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001120863962569,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0005316857132129,286.8453369140625,294.1499938964844,299.86944580078125,295.2001037597656,298.7781677246094,299.88739013671875,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552631679355727e-08,0.0011341384379193,-0.055444099009037,0.0,0.0,0.0,-0.01549734454602,60.0,19.98947525024414,0.0,-8.77017143352532e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0001064398675225,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001120864835684,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,8.278679888462648e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001120863962569,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0005316857132129,286.8453369140625,294.1499938964844,299.86944580078125,295.2001037597656,298.7781677246094,299.88739013671875,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552631679355727e-08,0.0011341384379193,-0.055444099009037,0.0,0.0,0.0,-0.01549734454602,60.0,19.98947525024414,0.0,-8.77017143352532e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001063518575392,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001119938096962,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,8.271834667539224e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001119937223847,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0005312461289577,286.82635498046875,294.1499938964844,299.8500061035156,295.1953430175781,298.7986145019531,299.8685607910156,285.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332214344292,2.1442868813892343e-08,0.00113320001401,-0.0551577620208263,0.0,0.0,0.0,-0.0154429310932755,60.0,19.92070770263672,0.0,-8.7556621508611e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001063518575392,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001119938096962,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,8.271834667539224e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001119937223847,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0005312461289577,286.82635498046875,294.1499938964844,299.8500061035156,295.1953430175781,298.7986145019531,299.8685607910156,285.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332214344292,2.1442868813892343e-08,0.00113320001401,-0.0551577620208263,0.0,0.0,0.0,-0.0154429310932755,60.0,19.92070770263672,0.0,-8.7556621508611e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001062671872205,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001119046428357,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,8.265249198302627e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001119045555242,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0005308232503011,286.8075561523437,294.1499938964844,299.8302001953125,295.189697265625,298.81866455078125,299.849609375,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133726439979e-08,0.0011322974460199,-0.0548822619020938,0.0,0.0,0.0,-0.0153905795887112,60.0,19.85201835632324,0.0,-8.741714196958129e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001062671872205,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001119046428357,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,8.265249198302627e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001119045555242,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0005308232503011,286.8075561523437,294.1499938964844,299.8302001953125,295.189697265625,298.81866455078125,299.849609375,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133726439979e-08,0.0011322974460199,-0.0548822619020938,0.0,0.0,0.0,-0.0153905795887112,60.0,19.85201835632324,0.0,-8.741714196958129e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.000106187617348,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001118208456318,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,8.259059541160241e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001118207655963,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0005304258083924,286.7889709472656,294.1499938964844,299.81024169921875,295.1834411621094,298.838134765625,299.8303527832031,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314699659124,2.123801401410219e-08,0.0011314487783238,-0.0546233281493186,0.0,0.0,0.0,-0.0153413778170943,60.0,19.782888412475582,0.0,-8.72861534162439e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.000106187617348,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001118208456318,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,8.259059541160241e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001118207655963,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0005304258083924,286.7889709472656,294.1499938964844,299.81024169921875,295.1834411621094,298.838134765625,299.8303527832031,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314699659124,2.123801401410219e-08,0.0011314487783238,-0.0546233281493186,0.0,0.0,0.0,-0.0153413778170943,60.0,19.782888412475582,0.0,-8.72861534162439e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001061509974533,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0001117822830565,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,8.256211003754288e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001117822030209,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0005302429199218,286.7798767089844,294.1499938964844,299.8002319335937,295.1800842285156,298.847412109375,299.8205261230469,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310800909996,2.1192334997977014e-08,0.001131058903411,-0.0545041523873806,0.0,0.0,0.0,-0.0153187355026602,60.0,19.748205184936523,0.0,-8.722589939225146e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001061147340806,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,0.000111744091555,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,8.253390114987269e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0001117440115194,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,0.0005300617776811,286.7708435058594,294.1499938964844,299.7901611328125,295.1766357421875,298.85650634765625,299.8106384277344,285.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306934757158,2.1147098294704847e-08,0.0011306722881272,-0.0543861277401447,0.0,0.0,0.0,-0.0152963111177086,60.0,19.71365165710449,0.0,-8.71662493295844e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001060430877259,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001116686471505,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,8.247818186646327e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001116685671149,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,0.0005297039751894,286.75299072265625,294.1499938964844,299.7699890136719,295.1693115234375,298.87420654296875,299.79083251953125,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129928510636,2.1057731558471463e-08,0.0011299074394628,-0.054152961820364,0.0,0.0,0.0,-0.0152520053088665,60.0,19.644643783569336,0.0,-8.70484697657048e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001060430877259,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001116686471505,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,8.247818186646327e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001116685671149,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,0.0005297039751894,286.75299072265625,294.1499938964844,299.7699890136719,295.1693115234375,298.87420654296875,299.79083251953125,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129928510636,2.1057731558471463e-08,0.0011299074394628,-0.054152961820364,0.0,0.0,0.0,-0.0152520053088665,60.0,19.644643783569336,0.0,-8.70484697657048e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0001059693313436,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001115909763029,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,8.242081094067544e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001115908962674,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0005293355789035,286.7356262207031,294.1499938964844,299.7497253417969,295.1615295410156,298.8908386230469,299.7707824707031,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291417758911,2.096573403775892e-08,0.0011291208211332,-0.0539129227399826,0.0,0.0,0.0,-0.0152063984423875,60.0,19.57529830932617,0.0,-8.692730801840298e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0001059693313436,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001115909763029,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,8.242081094067544e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001115908962674,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0005293355789035,286.7356262207031,294.1499938964844,299.7497253417969,295.1615295410156,298.8908386230469,299.7707824707031,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291417758911,2.096573403775892e-08,0.0011291208211332,-0.0539129227399826,0.0,0.0,0.0,-0.0152063984423875,60.0,19.57529830932617,0.0,-8.692730801840298e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001058899069903,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,0.0001115073318942,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,8.23590307845734e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0001115072518587,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0005289388936944,286.7186279296875,294.1499938964844,299.7293701171875,295.15338134765625,298.9066467285156,299.7506408691406,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282945051789,2.0866671945896087e-08,0.0011282736668363,-0.0536544360220432,0.0,0.0,0.0,-0.0151572879403829,60.0,19.50506591796875,0.0,-8.679693053181836e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001058899069903,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,0.0001115073318942,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,8.23590307845734e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0001115072518587,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0005289388936944,286.7186279296875,294.1499938964844,299.7293701171875,295.15338134765625,298.9066467285156,299.7506408691406,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282945051789,2.0866671945896087e-08,0.0011282736668363,-0.0536544360220432,0.0,0.0,0.0,-0.0151572879403829,60.0,19.50506591796875,0.0,-8.679693053181836e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0001058100751833,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001114232654799,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,8.229693776229396e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001114231854444,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0005285401712171,286.7016296386719,294.1499938964844,299.7089538574219,295.14483642578125,298.9224853515625,299.7304992675781,285.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767107145047703e-08,0.0011274247663095,-0.0533946305513381,0.0,0.0,0.0,-0.0151079418137669,60.0,19.43478775024414,0.0,-8.66659917164725e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0001058100751833,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001114232654799,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,8.229693776229396e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001114231854444,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0005285401712171,286.7016296386719,294.1499938964844,299.7089538574219,295.14483642578125,298.9224853515625,299.7304992675781,285.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767107145047703e-08,0.0011274247663095,-0.0533946305513381,0.0,0.0,0.0,-0.0151079418137669,60.0,19.43478775024414,0.0,-8.66659917164725e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0001057621993822,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,0.0001113728503696,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,8.225969941122457e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,0.0001113727703341,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0005283010541461,286.69342041015625,294.1499938964844,299.69873046875,295.14044189453125,298.9297790527344,299.7203674316406,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269318638369,2.07074055680323e-08,0.0011269111419096,-0.0532388389110565,0.0,0.0,0.0,-0.0150783294811844,60.0,19.398622512817383,0.0,-8.65875264821625e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001057166300597,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001113248654291,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,8.222425822168589e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001113247853936,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0005280734621919,286.68511962890625,294.1499938964844,299.6885070800781,295.135986328125,298.9372253417969,299.7102355957031,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264454806223,2.0650583465453565e-08,0.0011264248751103,-0.0530905574560165,0.0,0.0,0.0,-0.0150501579046249,60.0,19.362743377685547,0.0,-8.651287686234357e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001056147084455,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001112175305024,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,8.214497938752174e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001112174504669,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0005275643779896,286.6687316894531,294.1499938964844,299.66796875,295.1268920898437,298.9516906738281,299.6899719238281,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253602569922,2.0523488686308162e-08,0.0011253397678956,-0.0527588874101638,0.0,0.0,0.0,-0.0149871604517102,60.0,19.28964233398437,0.0,-8.634602721713237e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001056147084455,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001112175305024,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,8.214497938752174e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001112174504669,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0005275643779896,286.6687316894531,294.1499938964844,299.66796875,295.1268920898437,298.9516906738281,299.6899719238281,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253602569922,2.0523488686308162e-08,0.0011253397678956,-0.0527588874101638,0.0,0.0,0.0,-0.0149871604517102,60.0,19.28964233398437,0.0,-8.634602721713237e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001054995009326,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001110962111852,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,8.205536869354546e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001110961311496,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0005269888788461,286.6526794433594,294.1499938964844,299.6474304199219,295.1175842285156,298.96539306640625,299.66961669921875,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241319589316,2.0379845366846894e-08,0.0011241115862503,-0.052384003996849,0.0,0.0,0.0,-0.0149159505963325,60.0,19.214656829833984,0.0,-8.615764812702764e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001054995009326,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001110962111852,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,8.205536869354546e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001110961311496,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0005269888788461,286.6526794433594,294.1499938964844,299.6474304199219,295.1175842285156,298.96539306640625,299.66961669921875,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241319589316,2.0379845366846894e-08,0.0011241115862503,-0.052384003996849,0.0,0.0,0.0,-0.0149159505963325,60.0,19.214656829833984,0.0,-8.615764812702764e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001053752930602,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001109654112951,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,8.195875852834433e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001109653385356,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0005263685015961,286.6369934082031,294.1499938964844,299.6268615722656,295.1081237792969,298.9783935546875,299.6492614746094,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228077346459,2.0224989683015338e-08,0.0011227875947952,-0.051979836076498,0.0,0.0,0.0,-0.0148391826078295,60.0,19.13838577270508,0.0,-8.595478817596813e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001053752930602,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001109654112951,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,8.195875852834433e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001109653385356,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0005263685015961,286.6369934082031,294.1499938964844,299.6268615722656,295.1081237792969,298.9783935546875,299.6492614746094,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228077346459,2.0224989683015338e-08,0.0011227875947952,-0.051979836076498,0.0,0.0,0.0,-0.0148391826078295,60.0,19.13838577270508,0.0,-8.595478817596813e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001052449370035,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001108281358028,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.185736805899069e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001108280630433,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0005257173907011,286.6216125488281,294.1499938964844,299.6062927246094,295.0985412597656,298.9907531738281,299.62890625,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556409955024,0.0,0.0,0.0,-0.0147586157545447,60.0,19.06117057800293,0.0,-8.574215115686459e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001052449370035,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001108281358028,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.185736805899069e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001108280630433,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0005257173907011,286.6216125488281,294.1499938964844,299.6062927246094,295.0985412597656,298.9907531738281,299.62890625,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246901942177e-08,0.0011213980615139,-0.0515556409955024,0.0,0.0,0.0,-0.0147586157545447,60.0,19.06117057800293,0.0,-8.574215115686459e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001051795188686,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001107592397602,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,8.18064872873947e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001107591742766,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0005253906128928,286.614013671875,294.1499938964844,299.5960388183594,295.0937194824219,298.9966735839844,299.61871337890625,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207207571715,1.9980911147854385e-08,0.0011207007337361,-0.0513427518308162,0.0,0.0,0.0,-0.0147181842476129,60.0,19.02243423461914,0.0,-8.563554132479113e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001051151339197,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001106914423871,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,8.175640687113628e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0001106913696276,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0005250690155662,286.6065368652344,294.1499938964844,299.58575439453125,295.0888671875,299.00244140625,299.6085510253906,285.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120034372434,1.9900644687709252e-08,0.0011200144654139,-0.0511332266032695,0.0,0.0,0.0,-0.0146783925592899,60.0,18.983821868896484,0.0,-8.553067942784764e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001049956845236,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001105656556319,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,8.166350016836077e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,0.0001105655828723,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0005244723870418,286.5917663574219,294.1499938964844,299.5652160644531,295.0791931152344,299.0135192871094,299.5881652832031,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187607888132,1.9751718483007608e-08,0.0011187411146238,-0.0507444664835929,0.0,0.0,0.0,-0.014604564756155,60.0,18.9078311920166,0.0,-8.533629625162575e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001049956845236,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001105656556319,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,8.166350016836077e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,0.0001105655828723,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0005244723870418,286.5917663574219,294.1499938964844,299.5652160644531,295.0791931152344,299.0135192871094,299.5881652832031,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187607888132,1.9751718483007608e-08,0.0011187411146238,-0.0507444664835929,0.0,0.0,0.0,-0.014604564756155,60.0,18.9078311920166,0.0,-8.533629625162575e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001048886988428,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001104529874282,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,8.158028504112735e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001104529219446,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0005239380407147,286.5773010253906,294.1499938964844,299.5447082519531,295.0695495605469,299.0240173339844,299.5678100585937,285.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117619802244,1.9618328295223364e-08,0.0011176002444699,-0.0503962375223636,0.0,0.0,0.0,-0.0145384352654218,60.0,18.83343315124512,0.0,-8.516238381162111e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001048886988428,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001104529874282,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,8.158028504112735e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001104529219446,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0005239380407147,286.5773010253906,294.1499938964844,299.5447082519531,295.0695495605469,299.0240173339844,299.5678100585937,285.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117619802244,1.9618328295223364e-08,0.0011176002444699,-0.0503962375223636,0.0,0.0,0.0,-0.0145384352654218,60.0,18.83343315124512,0.0,-8.516238381162111e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001048101476044,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001103702670661,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,8.151918882504106e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0001103702015825,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0005235456628724,286.56317138671875,294.1499938964844,299.5242614746094,295.0599670410156,299.0338439941406,299.5474853515625,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167824268341,1.9520372873671483e-08,0.00111676286906,-0.0501405037939548,0.0,0.0,0.0,-0.0144898761063814,60.0,18.762964248657227,0.0,-8.503477744170598e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001048101476044,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001103702670661,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,8.151918882504106e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0001103702015825,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0005235456628724,286.56317138671875,294.1499938964844,299.5242614746094,295.0599670410156,299.0338439941406,299.5474853515625,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167824268341,1.9520372873671483e-08,0.00111676286906,-0.0501405037939548,0.0,0.0,0.0,-0.0144898761063814,60.0,18.762964248657227,0.0,-8.503477744170598e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001047486221068,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,0.0001103054819395,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,8.147133485181257e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001103054164559,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0005232383846305,286.54931640625,294.1499938964844,299.5038757324219,295.050537109375,299.0431213378906,299.52716064453125,285.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161265429109,1.9443637810923065e-08,0.0011161071015521,-0.0499401614069938,0.0,0.0,0.0,-0.0144518371671438,60.0,18.69604110717773,0.0,-8.493488223848544e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001047486221068,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,0.0001103054819395,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,8.147133485181257e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001103054164559,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0005232383846305,286.54931640625,294.1499938964844,299.5038757324219,295.050537109375,299.0431213378906,299.52716064453125,285.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161265429109,1.9443637810923065e-08,0.0011161071015521,-0.0499401614069938,0.0,0.0,0.0,-0.0144518371671438,60.0,18.69604110717773,0.0,-8.493488223848544e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
