time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962500,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0001047172045218,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001102723981603,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834045410156,0.0,0.0,8.144689491018653e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001102723326766,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0005230815149843,286.5425109863281,294.1499938964844,299.4936828613281,295.0458679199219,299.0475158691406,299.5169982910156,285.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115791266784,1.940445315540273e-08,0.0011157719418406,-0.0498378574848175,0.0,0.0,0.0,-0.0144324116408824,60.0,18.663406372070312,0.0,-8.48838936917673e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.000104686274426,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.000110239823698,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,8.142284059431404e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001102397582144,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0005229270318523,286.5357971191406,294.1499938964844,299.4835510253906,295.041259765625,299.0517578125,299.5068664550781,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115461345762,1.9365874237564643e-08,0.0011154420208185,-0.0497371330857276,0.0,0.0,0.0,-0.0144132860004901,60.0,18.63115501403809,0.0,-8.483370805834056e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0001046254037646,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,0.0001101757225114,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,8.137548866216093e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001101756570278,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005226229550316,286.5225830078125,294.1499938964844,299.4632873535156,295.0321960449219,299.059814453125,299.4866638183594,285.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148120975121,1.9289949193535e-08,0.0011147927725687,-0.0495388954877853,0.0,0.0,0.0,-0.0143756465986371,60.0,18.56776237487793,0.0,-8.473498525063405e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0001046254037646,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,0.0001101757225114,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,8.137548866216093e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001101756570278,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005226229550316,286.5225830078125,294.1499938964844,299.4632873535156,295.0321960449219,299.059814453125,299.4866638183594,285.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148120975121,1.9289949193535e-08,0.0011147927725687,-0.0495388954877853,0.0,0.0,0.0,-0.0143756465986371,60.0,18.56776237487793,0.0,-8.473498525063405e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001045654644258,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001101126035791,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,8.132887160172686e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001101125380955,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0005223235930316,286.5096740722656,294.1499938964844,299.44317626953125,295.0234069824219,299.0672912597656,299.4665222167969,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111417286098,1.921519476866252e-08,0.0011141536524519,-0.0493437089025974,0.0,0.0,0.0,-0.0143385883420705,60.0,18.505645751953125,0.0,-8.463783984780093e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001045654644258,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001101126035791,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,8.132887160172686e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001101125380955,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0005223235930316,286.5096740722656,294.1499938964844,299.44317626953125,295.0234069824219,299.0672912597656,299.4665222167969,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111417286098,1.921519476866252e-08,0.0011141536524519,-0.0493437089025974,0.0,0.0,0.0,-0.0143385883420705,60.0,18.505645751953125,0.0,-8.463783984780093e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0001045063618221,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001100503650377,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,8.128290210152045e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0001100502995541,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0005220284219831,286.4970703125,294.1499938964844,299.4231262207031,295.0149230957031,299.0742492675781,299.4465026855469,285.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135424720123,1.914147773618425e-08,0.0011135233798995,-0.0491512268781662,0.0,0.0,0.0,-0.0143020441755652,60.0,18.444711685180664,0.0,-8.454210131958464e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0001045063618221,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001100503650377,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,8.128290210152045e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0001100502995541,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0005220284219831,286.4970703125,294.1499938964844,299.4231262207031,295.0149230957031,299.0742492675781,299.4465026855469,285.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135424720123,1.914147773618425e-08,0.0011135233798995,-0.0491512268781662,0.0,0.0,0.0,-0.0143020441755652,60.0,18.444711685180664,0.0,-8.454210131958464e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001044479795382,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001099888831959,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,8.123748557409272e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001099888177122,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005217368016019,286.4847717285156,294.1499938964844,299.4032287597656,295.0068054199219,299.0806579589844,299.42657470703125,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129198828712,1.9068661316623547e-08,0.0011129007907584,-0.048961091786623,0.0,0.0,0.0,-0.0142659461125731,60.0,18.38504981994629,0.0,-8.444758492487382e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001044479795382,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001099888831959,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,8.123748557409272e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001099888177122,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005217368016019,286.4847717285156,294.1499938964844,299.4032287597656,295.0068054199219,299.0806579589844,299.42657470703125,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129198828712,1.9068661316623547e-08,0.0011129007907584,-0.048961091786623,0.0,0.0,0.0,-0.0142659461125731,60.0,18.38504981994629,0.0,-8.444758492487382e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001044190212269,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001099583823815,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,8.12149592093192e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001099583241739,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0005215921555645,286.4787292480469,294.1499938964844,299.3933410644531,295.0028686523437,299.08367919921875,299.4166259765625,286.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126110330224,1.9032539100294343e-08,0.0011125919409096,-0.0488667674362659,0.0,0.0,0.0,-0.0142480386421084,60.0,18.35567855834961,0.0,-8.440071042059571e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001043902520905,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.00010992809257,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,8.119258563965559e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001099280270864,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0005214484990574,286.4727478027344,294.1499938964844,299.3834533691406,294.99908447265625,299.0865783691406,299.40673828125,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112304162234,1.8996658468495298e-08,0.0011122851865366,-0.0487730726599693,0.0,0.0,0.0,-0.0142302513122558,60.0,18.32665634155273,0.0,-8.435416987140344e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.000104333346826,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001098681605071,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,8.11483187135309e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0001098681022995,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0005211642710492,286.4610290527344,294.1499938964844,299.3638610839844,294.9918212890625,299.09197998046875,299.3870544433594,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116972891613,1.892568235462022e-08,0.0011116783134639,-0.0485877320170402,0.0,0.0,0.0,-0.0141950650140643,60.0,18.269773483276367,0.0,-8.426214037626779e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.000104333346826,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001098681605071,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,8.11483187135309e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0001098681022995,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0005211642710492,286.4610290527344,294.1499938964844,299.3638610839844,294.9918212890625,299.09197998046875,299.3870544433594,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116972891613,1.892568235462022e-08,0.0011116783134639,-0.0485877320170402,0.0,0.0,0.0,-0.0141950650140643,60.0,18.269773483276367,0.0,-8.426214037626779e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.000104277212813,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001098090506275,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,8.11046629678458e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0001098089924198,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0005208838847465,286.4495849609375,294.1499938964844,299.3443908691406,294.98504638671875,299.0968933105469,299.3675231933594,286.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110985651612,1.8855672578865785e-08,0.001111079705879,-0.0484049096703529,0.0,0.0,0.0,-0.0141603592783212,60.0,18.21439743041992,0.0,-8.417141827976593e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.000104277212813,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001098090506275,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,8.11046629678458e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0001098089924198,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0005208838847465,286.4495849609375,294.1499938964844,299.3443908691406,294.98504638671875,299.0968933105469,299.3675231933594,286.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110985651612,1.8855672578865785e-08,0.001111079705879,-0.0484049096703529,0.0,0.0,0.0,-0.0141603592783212,60.0,18.21439743041992,0.0,-8.417141827976593e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001042220974341,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001097510103136,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,8.106178574962541e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.00010975094483,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0005206086207181,286.4384460449219,294.1499938964844,299.3251037597656,294.97882080078125,299.1013488769531,299.34814453125,286.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105107842013,1.8786929345537828e-08,0.0011104919249191,-0.04822538793087,0.0,0.0,0.0,-0.0141262803226709,60.0,18.16061210632324,0.0,-8.408237306412047e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001042220974341,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001097510103136,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,8.106178574962541e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.00010975094483,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0005206086207181,286.4384460449219,294.1499938964844,299.3251037597656,294.97882080078125,299.1013488769531,299.34814453125,286.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105107842013,1.8786929345537828e-08,0.0011104919249191,-0.04822538793087,0.0,0.0,0.0,-0.0141262803226709,60.0,18.16061210632324,0.0,-8.408237306412047e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.00010416819714,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0001096942505682,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,8.10198689578101e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001096941923606,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0005203394102863,286.4275817871094,294.1499938964844,299.3060302734375,294.97320556640625,299.1053161621094,299.3289489746094,286.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099359253421,1.8719704897307565e-08,0.0011099171824753,-0.0480498299002647,0.0,0.0,0.0,-0.0140929548069834,60.0,18.10854721069336,0.0,-8.399535289527196e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.00010416819714,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0001096942505682,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,8.10198689578101e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001096941923606,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0005203394102863,286.4275817871094,294.1499938964844,299.3060302734375,294.97320556640625,299.1053161621094,299.3289489746094,286.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099359253421,1.8719704897307565e-08,0.0011099171824753,-0.0480498299002647,0.0,0.0,0.0,-0.0140929548069834,60.0,18.10854721069336,0.0,-8.399535289527196e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.000104141778138,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001096664273063,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,8.099932165350765e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0001096663690987,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0005202074535191,286.4222412109375,294.1499938964844,299.2965393066406,294.9706115722656,299.1071472167969,299.31939697265625,286.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096542002633,1.868675525429353e-08,0.0011096355738118,-0.0479637831449508,0.0,0.0,0.0,-0.0140766203403472,60.0,18.083223342895508,0.0,-8.395271322569897e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,0.0001041157884174,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0001096390624297,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,8.097910176729783e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001096390042221,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,0.0005200776504352,286.4169921875,294.1499938964844,299.2871398925781,294.9682006835937,299.1088256835937,299.3099060058594,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109377015382,1.8654342071045e-08,0.0011093583889305,-0.0478791296482086,0.0,0.0,0.0,-0.0140605522319674,60.0,18.058385848999023,0.0,-8.391077699343441e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0001040678034769,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001095885309041,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,8.094178338069469e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001095884726964,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0005198380094952,286.4066772460937,294.1499938964844,299.2684631347656,294.9638977050781,299.1119384765625,299.29107666015625,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088651372119,1.85944877273414e-08,0.0011088466271758,-0.0477228127419948,0.0,0.0,0.0,-0.0140308793634176,60.0,18.0103702545166,0.0,-8.38333704678007e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0001040678034769,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001095885309041,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,8.094178338069469e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001095884726964,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0005198380094952,286.4066772460937,294.1499938964844,299.2684631347656,294.9638977050781,299.1119384765625,299.29107666015625,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088651372119,1.85944877273414e-08,0.0011088466271758,-0.0477228127419948,0.0,0.0,0.0,-0.0140308793634176,60.0,18.0103702545166,0.0,-8.38333704678007e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001040201095747,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001095383049687,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,8.090468327281997e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.000109538246761,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0005195998237468,286.3966064453125,294.1499938964844,299.25,294.9603271484375,299.1146850585937,299.2724304199219,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083562858402,1.8534997536789888e-08,0.0011083376593887,-0.0475674420595169,0.0,0.0,0.0,-0.0140013862401247,60.0,17.964096069335938,0.0,-8.37564684275094e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001040201095747,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001095383049687,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,8.090468327281997e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.000109538246761,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0005195998237468,286.3966064453125,294.1499938964844,299.25,294.9603271484375,299.1146850585937,299.2724304199219,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083562858402,1.8534997536789888e-08,0.0011083376593887,-0.0475674420595169,0.0,0.0,0.0,-0.0140013862401247,60.0,17.964096069335938,0.0,-8.37564684275094e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,0.0001040016068145,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001095188126782,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,8.08902841527015e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0001095187544706,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0005195073899812,286.3868408203125,294.1499938964844,299.2317810058594,294.9573059082031,299.11700439453125,299.2539978027344,286.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081583797931,1.851187469981141e-08,0.0011081397533416,-0.0475070513784885,0.0,0.0,0.0,-0.0139899225905537,60.0,17.92210578918457,0.0,-8.372659010547069e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,0.0001040016068145,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001095188126782,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,8.08902841527015e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0001095187544706,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0005195073899812,286.3868408203125,294.1499938964844,299.2317810058594,294.9573059082031,299.11700439453125,299.2539978027344,286.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081583797931,1.851187469981141e-08,0.0011081397533416,-0.0475070513784885,0.0,0.0,0.0,-0.0139899225905537,60.0,17.92210578918457,0.0,-8.372659010547069e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001040468050632,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.000109566404717,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,8.092543430393562e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001095663537853,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0005197331774979,286.3773193359375,294.1499938964844,299.2137756347656,294.9546813964844,299.118896484375,299.2357177734375,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086395243182,1.8568137249985746e-08,0.0011086208978667,-0.047653991729021,0.0,0.0,0.0,-0.0140178147703409,60.0,17.888341903686523,0.0,-8.379930704904839e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001040468050632,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.000109566404717,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,8.092543430393562e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0001095663537853,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0005197331774979,286.3773193359375,294.1499938964844,299.2137756347656,294.9546813964844,299.118896484375,299.2357177734375,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086395243182,1.8568137249985746e-08,0.0011086208978667,-0.047653991729021,0.0,0.0,0.0,-0.0140178147703409,60.0,17.888341903686523,0.0,-8.379930704904839e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001040941424435,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0001096162595786,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,8.0962257925421e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001096162013709,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,0.0005199696752242,286.3726806640625,294.1499938964844,299.204833984375,294.9534912109375,299.1196594238281,299.2266540527344,286.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091441847383,1.8627098086199112e-08,0.0011091255582869,-0.0478079803287982,0.0,0.0,0.0,-0.0140470471233129,60.0,17.875354766845703,0.0,-8.38755411791681e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0001041505893226,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0001096756968763,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,8.100616105366498e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0001096756459446,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0005202516913414,286.3680725097656,294.1499938964844,299.1959533691406,294.952392578125,299.120361328125,299.2176208496094,286.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097464011982,1.8697409842616253e-08,0.0011097276583313,-0.04799160733819,0.0,0.0,0.0,-0.0140819074586033,60.0,17.86400604248047,0.0,-8.396649775477273e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0001043003503582,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001098334032576,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,8.112263458315283e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0001098333450499,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0005209997761994,286.35906982421875,294.1499938964844,299.1783447265625,294.9504089355469,299.1215209960937,299.1996154785156,286.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111339777708,1.8883961061533228e-08,0.0011113209184259,-0.0484787784516811,0.0,0.0,0.0,-0.0141743794083595,60.0,17.847305297851562,0.0,-8.420806807407646e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0001043003503582,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001098334032576,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,8.112263458315283e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0001098333450499,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0005209997761994,286.35906982421875,294.1499938964844,299.1783447265625,294.9504089355469,299.1215209960937,299.1996154785156,286.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111339777708,1.8883961061533228e-08,0.0011113209184259,-0.0484787784516811,0.0,0.0,0.0,-0.0141743794083595,60.0,17.847305297851562,0.0,-8.420806807407646e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001044956807163,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001100390945794,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,8.12745638540946e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001100390436477,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0005219755112193,286.3503112792969,294.1499938964844,299.1609191894531,294.9487609863281,299.122314453125,299.1817321777344,286.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134203523397,1.9127302408605832e-08,0.0011134012602269,-0.0491142123937606,0.0,0.0,0.0,-0.0142950117588043,60.0,17.838607788085938,0.0,-8.452369826272843e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001044956807163,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001100390945794,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,8.12745638540946e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001100390436477,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0005219755112193,286.3503112792969,294.1499938964844,299.1609191894531,294.9487609863281,299.122314453125,299.1817321777344,286.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134203523397,1.9127302408605832e-08,0.0011134012602269,-0.0491142123937606,0.0,0.0,0.0,-0.0142950117588043,60.0,17.838607788085938,0.0,-8.452369826272843e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001047334299073,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001102894530049,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,8.145947504090145e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001102894020732,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0005231631221249,286.341796875,294.1499938964844,299.1436462402344,294.9473571777344,299.12274169921875,299.1640014648437,286.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159532004967,1.9423499253434784e-08,0.0011159337591379,-0.0498875863850116,0.0,0.0,0.0,-0.0144418478012084,60.0,17.837743759155273,0.0,-8.490867742239062e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001047334299073,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001102894530049,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,8.145947504090145e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001102894020732,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0005231631221249,286.341796875,294.1499938964844,299.1436462402344,294.9473571777344,299.12274169921875,299.1640014648437,286.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159532004967,1.9423499253434784e-08,0.0011159337591379,-0.0498875863850116,0.0,0.0,0.0,-0.0144418478012084,60.0,17.837743759155273,0.0,-8.490867742239062e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001050042264978,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001105746123357,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,8.167009218595922e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.000110574561404,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0005245158099569,286.3335266113281,294.1499938964844,299.1265563964844,294.9462585449219,299.122802734375,299.1463928222656,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188379721716,1.9760877378871555e-08,0.0011188181815668,-0.0507683753967285,0.0,0.0,0.0,-0.0146090984344482,60.0,17.84337615966797,0.0,-8.534824758044125e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
