time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964840,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001050042264978,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001105746123357,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,8.167009218595922e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.000110574561404,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0005245158099569,286.3335266113281,294.1499938964844,299.1265563964844,294.9462585449219,299.122802734375,299.1463928222656,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188379721716,1.9760877378871555e-08,0.0011188181815668,-0.0507683753967285,0.0,0.0,0.0,-0.0146090984344482,60.0,17.84337615966797,0.0,-8.534824758044125e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001051530634867,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0001107313437387,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,8.178585267160088e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.000110731292807,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0005252592964097,286.3295288085937,294.1499938964844,299.1180419921875,294.94580078125,299.1226806640625,299.1376647949219,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204236652702,1.9946313045693387e-08,0.0011204037582501,-0.0512524396181106,0.0,0.0,0.0,-0.0147010264918208,60.0,17.848953247070312,0.0,-8.559033659594206e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.000105305458419,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001108918222598,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,8.190437802113593e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0001108917713281,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0005260205361992,286.3255615234375,294.1499938964844,299.1095886230469,294.9454040527344,299.1224670410156,299.1289367675781,286.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220482410863,2.0136180722829522e-08,0.0011220281012356,-0.0517480373382568,0.0,0.0,0.0,-0.0147951561957597,60.0,17.855497360229492,0.0,-8.58385575952525e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0001056208420777,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0001112239333451,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,8.21496796561405e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001112238824134,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005275959847494,286.3177490234375,294.1499938964844,299.0927734375,294.9447631835937,299.12188720703125,299.111572265625,286.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254069395363,2.0529121513845894e-08,0.0011253864504396,-0.0527735836803913,0.0,0.0,0.0,-0.0149899451062083,60.0,17.870912551879883,0.0,-8.635342396701162e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0001056208420777,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0001112239333451,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,8.21496796561405e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001112238824134,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005275959847494,286.3177490234375,294.1499938964844,299.0927734375,294.9447631835937,299.12188720703125,299.111572265625,286.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254069395363,2.0529121513845894e-08,0.0011253864504396,-0.0527735836803913,0.0,0.0,0.0,-0.0149899451062083,60.0,17.870912551879883,0.0,-8.635342396701162e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001059529240592,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.00011157363042,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,8.240796159952879e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001115735794883,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005292548448778,286.3102111816406,294.1499938964844,299.0760498046875,294.9443664550781,299.1209716796875,299.0943603515625,286.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289449175819,2.094287587794952e-08,0.001128923962824,-0.0538532771170139,0.0,0.0,0.0,-0.0151950595900416,60.0,17.890161514282227,0.0,-8.689721653354354e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001059529240592,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.00011157363042,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,8.240796159952879e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001115735794883,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005292548448778,286.3102111816406,294.1499938964844,299.0760498046875,294.9443664550781,299.1209716796875,299.0943603515625,286.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289449175819,2.094287587794952e-08,0.001128923962824,-0.0538532771170139,0.0,0.0,0.0,-0.0151950595900416,60.0,17.890161514282227,0.0,-8.689721653354354e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001062931478372,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001119318985729,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,8.267258090199903e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001119318476412,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0005309543339535,286.3028869628906,294.1499938964844,299.0594787597656,294.9441223144531,299.1197204589844,299.0772399902344,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132569508627,2.136677146324928e-08,0.0011325482046231,-0.0549592413008213,0.0,0.0,0.0,-0.0154051994904875,60.0,17.912166595458984,0.0,-8.7456101027783e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001062931478372,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001119318985729,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,8.267258090199903e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001119318476412,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0005309543339535,286.3028869628906,294.1499938964844,299.0594787597656,294.9441223144531,299.1197204589844,299.0772399902344,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132569508627,2.136677146324928e-08,0.0011325482046231,-0.0549592413008213,0.0,0.0,0.0,-0.0154051994904875,60.0,17.912166595458984,0.0,-8.7456101027783e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0001066364857251,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001122934554587,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,8.293961582239717e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.000112293404527,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0005326694226823,286.2958374023437,294.1499938964844,299.04296875,294.9440612792969,299.1181640625,299.0602722167969,286.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362273944541,2.1794553717313647e-08,0.0011362056247889,-0.0560751482844352,0.0,0.0,0.0,-0.0156172681599855,60.0,17.936019897460938,0.0,-8.802192752455087e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0001066364857251,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001122934554587,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,8.293961582239717e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.000112293404527,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0005326694226823,286.2958374023437,294.1499938964844,299.04296875,294.9440612792969,299.1181640625,299.0602722167969,286.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362273944541,2.1794553717313647e-08,0.0011362056247889,-0.0560751482844352,0.0,0.0,0.0,-0.0156172681599855,60.0,17.936019897460938,0.0,-8.802192752455087e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001068080455297,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.0001124741174862,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,8.30730568850413e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001124740665545,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,0.000533526414074,286.2924194335937,294.1499938964844,299.0347595214844,294.944091796875,299.11724853515625,299.0518493652344,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380552314221,2.2008313393939722e-08,0.0011380332289263,-0.0566326789557933,0.0,0.0,0.0,-0.0157232359051704,60.0,17.94851303100586,0.0,-8.830534881099086e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001069792851922,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0001126544375438,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,8.320624328916892e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.000112654393888,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0005343818338587,286.2890625,294.1499938964844,299.0265808105469,294.94415283203125,299.1162414550781,299.04345703125,286.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398794595152,2.2221673390276932e-08,0.0011398572241887,-0.0571891143918037,0.0,0.0,0.0,-0.0158290062099695,60.0,17.961212158203125,0.0,-8.858869193772989e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001073208768502,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001130141463363,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,8.347191760549322e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001130140954046,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0005360881332308,286.282470703125,294.1499938964844,299.0102233886719,294.94439697265625,299.1140441894531,299.02667236328125,286.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435187188908,2.2647276054499343e-08,0.001143496017903,-0.0582989230751991,0.0,0.0,0.0,-0.0160399936139583,60.0,17.986900329589844,0.0,-8.915525739894292e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001073208768502,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001130141463363,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,8.347191760549322e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001130140954046,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0005360881332308,286.282470703125,294.1499938964844,299.0102233886719,294.94439697265625,299.1140441894531,299.02667236328125,286.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435187188908,2.2647276054499343e-08,0.001143496017903,-0.0582989230751991,0.0,0.0,0.0,-0.0160399936139583,60.0,17.986900329589844,0.0,-8.915525739894292e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001076594853657,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001133707191911,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,8.37352781672962e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001133706682594,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0005377795896492,286.276123046875,294.1499938964844,298.9939880371094,294.9447326660156,299.111572265625,299.010009765625,286.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471261968836,2.3069173238354785e-08,0.0011471031466498,-0.0593988597393035,0.0,0.0,0.0,-0.0162491425871849,60.0,18.012853622436523,0.0,-8.971866094498183e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001076594853657,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001133707191911,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,8.37352781672962e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001133706682594,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0005377795896492,286.276123046875,294.1499938964844,298.9939880371094,294.9447326660156,299.111572265625,299.010009765625,286.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471261968836,2.3069173238354785e-08,0.0011471031466498,-0.0593988597393035,0.0,0.0,0.0,-0.0162491425871849,60.0,18.012853622436523,0.0,-8.971866094498183e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.000107992280391,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001137211656896,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,8.399412035942078e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001137211220338,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0005394419422373,286.27001953125,294.1499938964844,298.9777526855469,294.9451599121094,299.1087951660156,298.9934387207031,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506717419251,2.34838246626623e-08,0.0011506482260301,-0.0604797005653381,0.0,0.0,0.0,-0.0164547003805637,60.0,18.038726806640625,0.0,-9.027412062323492e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.000107992280391,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001137211656896,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,8.399412035942078e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001137211220338,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0005394419422373,286.27001953125,294.1499938964844,298.9777526855469,294.9451599121094,299.1087951660156,298.9934387207031,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506717419251,2.34838246626623e-08,0.0011506482260301,-0.0604797005653381,0.0,0.0,0.0,-0.0164547003805637,60.0,18.038726806640625,0.0,-9.027412062323492e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001083156603272,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001140616950578,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,8.424563566222787e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001140616514021,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005410573212429,286.2641296386719,294.1499938964844,298.96160888671875,294.9456787109375,299.10577392578125,298.9769287109375,286.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154116820544,2.3886745026402423e-08,0.001154092955403,-0.0615297630429267,0.0,0.0,0.0,-0.0166544429957866,60.0,18.0639591217041,0.0,-9.08155044498926e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001083156603272,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001140616950578,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,8.424563566222787e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001140616514021,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005410573212429,286.2641296386719,294.1499938964844,298.96160888671875,294.9456787109375,299.10577392578125,298.9769287109375,286.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154116820544,2.3886745026402423e-08,0.001154092955403,-0.0615297630429267,0.0,0.0,0.0,-0.0166544429957866,60.0,18.0639591217041,0.0,-9.08155044498926e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001084709583665,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001142252367571,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,8.436642383458093e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0001142251931014,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0005418331129476,286.2613220214844,294.1499938964844,298.9535217285156,294.9459533691406,299.1040954589844,298.9686889648437,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557706166058,2.408024535327513e-08,0.0011557465186342,-0.0620339773595333,0.0,0.0,0.0,-0.0167503654956817,60.0,18.075973510742188,0.0,-9.107607468195057e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.00010862587078,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0001143883637269,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,8.448690641671419e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001143883200711,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0005426069255918,286.2585144042969,294.1499938964844,298.9454650878906,294.9462585449219,299.1024169921875,298.9604797363281,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574216187,2.4273260734730684e-08,0.0011573972878977,-0.0625368803739547,0.0,0.0,0.0,-0.0168460514396429,60.0,18.087871551513672,0.0,-9.13363606969142e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001089212528313,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001146994109149,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,8.471665205433965e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001146993672591,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0005440824315883,286.25311279296875,294.1499938964844,298.9293518066406,294.94683837890625,299.0988464355469,298.944091796875,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605698382481,2.4641297002858664e-08,0.0011605451581999,-0.0634956806898117,0.0,0.0,0.0,-0.0170285087078809,60.0,18.11030006408692,0.0,-9.18337050848095e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001089212528313,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001146994109149,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,8.471665205433965e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001146993672591,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0005440824315883,286.25311279296875,294.1499938964844,298.9293518066406,294.94683837890625,299.0988464355469,298.944091796875,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605698382481,2.4641297002858664e-08,0.0011605451581999,-0.0634956806898117,0.0,0.0,0.0,-0.0170285087078809,60.0,18.11030006408692,0.0,-9.18337050848095e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001091874510166,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001149797317339,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,8.492368942825124e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001149796880781,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0005454121856018,286.2479858398437,294.1499938964844,298.9132385253906,294.9474792480469,299.09490966796875,298.927734375,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634047841653,2.4972965917413603e-08,0.0011633797548711,-0.0643595904111862,0.0,0.0,0.0,-0.0171929225325584,60.0,18.129377365112305,0.0,-9.228305231090417e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001091874510166,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001149797317339,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,8.492368942825124e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001149796880781,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0005454121856018,286.2479858398437,294.1499938964844,298.9132385253906,294.9474792480469,299.09490966796875,298.927734375,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634047841653,2.4972965917413603e-08,0.0011633797548711,-0.0643595904111862,0.0,0.0,0.0,-0.0171929225325584,60.0,18.129377365112305,0.0,-9.228305231090417e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0001094418621505,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001152476470451,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,8.512156637152657e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001152476033894,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0005466830334626,286.2430419921875,294.1499938964844,298.8971252441406,294.9480895996094,299.0908203125,298.9114074707031,286.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166118774563,2.5289962124475096e-08,0.0011660933960229,-0.0651851370930671,0.0,0.0,0.0,-0.0173500869423151,60.0,18.146692276000977,0.0,-9.271354173279178e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0001094418621505,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001152476470451,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,8.512156637152657e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001152476033894,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0005466830334626,286.2430419921875,294.1499938964844,298.8971252441406,294.9480895996094,299.0908203125,298.9114074707031,286.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166118774563,2.5289962124475096e-08,0.0011660933960229,-0.0651851370930671,0.0,0.0,0.0,-0.0173500869423151,60.0,18.146692276000977,0.0,-9.271354173279178e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,0.0001096560663427,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001154732090071,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,8.528817124897614e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0001154731653514,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0005477530648931,286.2384033203125,294.1499938964844,298.8809814453125,294.9486999511719,299.0863952636719,298.89508056640625,286.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683976044878,2.5556834870599232e-08,0.001168371993117,-0.0658800676465034,0.0,0.0,0.0,-0.0174823701381683,60.0,18.159034729003903,0.0,-9.307674275760293e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,0.0001096560663427,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001154732090071,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,8.528817124897614e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0001154731653514,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0005477530648931,286.2384033203125,294.1499938964844,298.8809814453125,294.9486999511719,299.0863952636719,298.89508056640625,286.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683976044878,2.5556834870599232e-08,0.001168371993117,-0.0658800676465034,0.0,0.0,0.0,-0.0174823701381683,60.0,18.159034729003903,0.0,-9.307674275760293e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001097608037525,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0001155834979726,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,8.536962559446692e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001155834543169,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0005482762353494,286.236083984375,294.1499938964844,298.8728942871094,294.948974609375,299.0841369628906,298.8869323730469,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695135617628,2.5687327820378414e-08,0.001169487950392,-0.0662198290228843,0.0,0.0,0.0,-0.0175470616668462,60.0,18.1648178100586,0.0,-9.325459870979105e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001098519351216,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001156794678536,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,8.54405079735443e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001156794241978,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0005487314774654,286.2338562011719,294.1499938964844,298.8648376464844,294.9492492675781,299.08184814453125,298.8787841796875,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704837670549,2.5800870773196042e-08,0.0011704579228535,-0.0665154382586479,0.0,0.0,0.0,-0.0176033452153205,60.0,18.16909408569336,0.0,-9.340948281533201e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001100088120438,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,0.0001158446684712,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,8.556252578273416e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001158446248155,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0005495151272043,286.2296142578125,294.1499938964844,298.8486328125,294.94976806640625,299.0769958496094,298.86248779296875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721565388143,2.5996317987164733e-08,0.0011721305781975,-0.0670242458581924,0.0,0.0,0.0,-0.0177002437412738,60.0,18.173572540283203,0.0,-9.36763981940203e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001100088120438,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,0.0001158446684712,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,8.556252578273416e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001158446248155,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0005495151272043,286.2296142578125,294.1499938964844,298.8486328125,294.94976806640625,299.0769958496094,298.86248779296875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721565388143,2.5996317987164733e-08,0.0011721305781975,-0.0670242458581924,0.0,0.0,0.0,-0.0177002437412738,60.0,18.173572540283203,0.0,-9.36763981940203e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001101280649891,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0001159702369477,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,8.565527241444215e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001159702005679,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0005501108244061,286.2255859375,294.1499938964844,298.8323974609375,294.9501953125,299.0718994140625,298.8461608886719,286.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173426862806,2.6144872933286933e-08,0.0011734006693586,-0.0674109458923339,0.0,0.0,0.0,-0.017773887142539,60.0,18.172897338867188,0.0,-9.387953525674676e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001101280649891,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0001159702369477,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,8.565527241444215e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001159702005679,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0005501108244061,286.2255859375,294.1499938964844,298.8323974609375,294.9501953125,299.0718994140625,298.8461608886719,286.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173426862806,2.6144872933286933e-08,0.0011734006693586,-0.0674109458923339,0.0,0.0,0.0,-0.017773887142539,60.0,18.172897338867188,0.0,-9.387953525674676e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001102092355722,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0001160557148978,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,8.571840589866042e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.000116055678518,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0005505163571797,286.2217712402344,294.1499938964844,298.8160705566406,294.95050048828125,299.0666198730469,298.829833984375,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742918286472,2.624597783551508e-08,0.0011742656351998,-0.0676741153001785,0.0,0.0,0.0,-0.0178240127861499,60.0,18.16694641113281,0.0,-9.401790634910868e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001102092355722,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0001160557148978,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,8.571840589866042e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.000116055678518,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0005505163571797,286.2217712402344,294.1499938964844,298.8160705566406,294.95050048828125,299.0666198730469,298.829833984375,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742918286472,2.624597783551508e-08,0.0011742656351998,-0.0676741153001785,0.0,0.0,0.0,-0.0178240127861499,60.0,18.16694641113281,0.0,-9.401790634910868e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
