time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967180,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0001102359165088,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001160838073701,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,8.573915692977607e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0001160837709903,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0005506496527232,286.21826171875,294.1499938964844,298.7996826171875,294.9507141113281,299.06103515625,298.8134155273437,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745747178792,2.6279176168486632e-08,0.0011745484080165,-0.067760519683361,0.0,0.0,0.0,-0.0178404636681079,60.0,18.153059005737305,0.0,-9.40633668733426e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0001102359165088,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001160838073701,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,8.573915692977607e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0001160837709903,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0005506496527232,286.21826171875,294.1499938964844,298.7996826171875,294.9507141113281,299.06103515625,298.8134155273437,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745747178792,2.6279176168486632e-08,0.0011745484080165,-0.067760519683361,0.0,0.0,0.0,-0.0178404636681079,60.0,18.153059005737305,0.0,-9.40633668733426e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001102423193515,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0001160905521828,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,8.574413368478417e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.000116090515803,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0005506816669367,286.216552734375,294.1499938964844,298.7914733886719,294.9507751464844,299.0582275390625,298.80523681640625,286.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746436357498,2.6287134247127145e-08,0.001174617325887,-0.0677812322974205,0.0,0.0,0.0,-0.0178444143384695,60.0,18.145240783691406,0.0,-9.407426659890916e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0001102247697417,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001160720712505,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,8.573048398829997e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001160720348707,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0005505940061993,286.21490478515625,294.1499938964844,298.7832336425781,294.9508056640625,299.0552978515625,298.7969970703125,286.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744544608518,2.626523887272469e-08,0.0011744281509891,-0.0677242428064346,0.0,0.0,0.0,-0.017833549529314,60.0,18.134092330932617,0.0,-9.404428169546009e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001101528760045,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001159963576355,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,8.567456097807735e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001159963212558,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0005502348649315,286.2118225097656,294.1499938964844,298.76666259765625,294.95074462890625,299.04931640625,298.780517578125,286.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736925225704,2.6175598577538043e-08,0.001173666329123,-0.0674909204244613,0.0,0.0,0.0,-0.0177891347557306,60.0,18.10643577575684,0.0,-9.392157096499433e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001101528760045,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001159963576355,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,8.567456097807735e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001159963212558,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0005502348649315,286.2118225097656,294.1499938964844,298.76666259765625,294.95074462890625,299.04931640625,298.780517578125,286.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736925225704,2.6175598577538043e-08,0.001173666329123,-0.0674909204244613,0.0,0.0,0.0,-0.0177891347557306,60.0,18.10643577575684,0.0,-9.392157096499433e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001100108784157,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0001158468367066,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,8.556411921745166e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001158467930508,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005495256045833,286.2089538574219,294.1499938964844,298.75,294.95050048828125,299.0431213378906,298.76397705078125,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721802875399,2.5998607711130723e-08,0.0011721542105078,-0.0670301988720893,0.0,0.0,0.0,-0.0177013985812664,60.0,18.068958282470703,0.0,-9.367952458205765e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001100108784157,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0001158468367066,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,8.556411921745166e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001158467930508,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005495256045833,286.2089538574219,294.1499938964844,298.75,294.95050048828125,299.0431213378906,298.76397705078125,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721802875399,2.5998607711130723e-08,0.0011721542105078,-0.0670301988720893,0.0,0.0,0.0,-0.0177013985812664,60.0,18.068958282470703,0.0,-9.367952458205765e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001097774438676,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.0001156010184786,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,8.538256224710494e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001156009748228,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0005483595887199,286.2063293457031,294.1499938964844,298.733154296875,294.9501953125,299.03668212890625,298.7473449707031,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696954024955,2.5707668882546383e-08,0.0011696697911247,-0.0662727802991867,0.0,0.0,0.0,-0.0175571851432323,60.0,18.019262313842773,0.0,-9.328232408734038e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001097774438676,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.0001156010184786,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,8.538256224710494e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001156009748228,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0005483595887199,286.2063293457031,294.1499938964844,298.733154296875,294.9501953125,299.03668212890625,298.7473449707031,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696954024955,2.5707668882546383e-08,0.0011696697911247,-0.0662727802991867,0.0,0.0,0.0,-0.0175571851432323,60.0,18.019262313842773,0.0,-9.328232408734038e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0001094047838705,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001152085824287,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,8.509270992362872e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001152085460489,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0005464980495162,286.20391845703125,294.1499938964844,298.716064453125,294.9499206542969,299.03009033203125,298.7306213378906,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657259892672,2.524322972874416e-08,0.0011657007271423,-0.065063439309597,0.0,0.0,0.0,-0.0173269547522068,60.0,17.953210830688477,0.0,-9.265000500136013e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0001094047838705,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001152085824287,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,8.509270992362872e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001152085460489,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0005464980495162,286.20391845703125,294.1499938964844,298.716064453125,294.9499206542969,299.03009033203125,298.7306213378906,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657259892672,2.524322972874416e-08,0.0011657007271423,-0.065063439309597,0.0,0.0,0.0,-0.0173269547522068,60.0,17.953210830688477,0.0,-9.265000500136013e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001091731755877,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001149646850535,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,8.491257176501676e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001149646486737,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0005453411722555,286.2027587890625,294.1499938964844,298.7074279785156,294.9498291015625,299.0267333984375,298.72222900390625,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632652021944,2.4954596611337365e-08,0.0011632401729002,-0.0643117278814315,0.0,0.0,0.0,-0.017183905467391,60.0,17.91425895690918,0.0,-9.2258112260879e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001088695134967,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0001146449139923,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,8.467638690490276e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001146448776125,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0005438243388198,286.20166015625,294.1499938964844,298.6987609863281,294.94976806640625,299.0233459472656,298.7138061523437,286.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160021405667,2.4576161550271536e-08,0.0011599968420341,-0.0633259937167167,0.0,0.0,0.0,-0.0169962607324123,60.0,17.868967056274414,0.0,-9.17455693638658e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001080413057934,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.000113772766781,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,8.403222454944625e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001137727304012,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000539687287528,286.1996765136719,294.1499938964844,298.68121337890625,294.9496459960937,299.01641845703125,298.6969909667969,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511971242725,2.3544060923086363e-08,0.0011511736083775,-0.0606366880238056,0.0,0.0,0.0,-0.0164846144616603,60.0,17.74980926513672,0.0,-9.035494485942765e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001080413057934,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.000113772766781,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,8.403222454944625e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0001137727304012,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000539687287528,286.1996765136719,294.1499938964844,298.68121337890625,294.9496459960937,299.01641845703125,298.6969909667969,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511971242725,2.3544060923086363e-08,0.0011511736083775,-0.0606366880238056,0.0,0.0,0.0,-0.0164846144616603,60.0,17.74980926513672,0.0,-9.035494485942765e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.000106984116428,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001126594943343,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,8.320996130350977e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001126594652305,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0005344064556993,286.1979064941406,294.1499938964844,298.6634216308594,294.9495849609375,299.00933837890625,298.68017578125,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139935106039,2.2226647189427243e-08,0.0011399128707125,-0.057202074676752,0.0,0.0,0.0,-0.0158315375447273,60.0,17.598669052124023,0.0,-8.859528577431774e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.000106984116428,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001126594943343,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,8.320996130350977e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001126594652305,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0005344064556993,286.1979064941406,294.1499938964844,298.6634216308594,294.9495849609375,299.00933837890625,298.68017578125,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139935106039,2.2226647189427243e-08,0.0011399128707125,-0.057202074676752,0.0,0.0,0.0,-0.0158315375447273,60.0,17.598669052124023,0.0,-8.859528577431774e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001056978799169,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0001113050311687,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.220955351134762e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001113049947889,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0005279814940877,286.1963195800781,294.1499938964844,298.6454162597656,294.9495849609375,299.00213623046875,298.6634521484375,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262287152931,2.06238404132364e-08,0.0011262081097811,-0.0530207604169845,0.0,0.0,0.0,-0.0150369610637426,60.0,17.416065216064453,0.0,-8.647774052406022e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001056978799169,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0001113050311687,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.220955351134762e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001113049947889,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0005279814940877,286.1963195800781,294.1499938964844,298.6454162597656,294.9495849609375,299.00213623046875,298.6634521484375,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262287152931,2.06238404132364e-08,0.0011262081097811,-0.0530207604169845,0.0,0.0,0.0,-0.0150369610637426,60.0,17.416065216064453,0.0,-8.647774052406022e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001042472140397,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,0.0001097774074878,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,8.108125621220097e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.000109777371108,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005207351059652,286.1949157714844,294.1499938964844,298.6271667480469,294.9496765136719,298.99481201171875,298.6468505859375,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110770041123,1.88161699554712e-08,0.0011107511818408,-0.0483017414808273,0.0,0.0,0.0,-0.0141408219933509,60.0,17.20672035217285,0.0,-8.412023078108177e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001042472140397,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,0.0001097774074878,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,8.108125621220097e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.000109777371108,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005207351059652,286.1949157714844,294.1499938964844,298.6271667480469,294.9496765136719,298.99481201171875,298.6468505859375,286.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110770041123,1.88161699554712e-08,0.0011107511818408,-0.0483017414808273,0.0,0.0,0.0,-0.0141408219933509,60.0,17.20672035217285,0.0,-8.412023078108177e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001034868255374,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001089766810764,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,8.04898445494473e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001089766519726,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0005169368814677,286.1942749023437,294.1499938964844,298.61798095703125,294.9497375488281,298.9911499023437,298.6385498046875,286.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026678839698,1.7868671875476142e-08,0.0011026500724256,-0.0458269603550434,0.0,0.0,0.0,-0.0136711113154888,60.0,17.09620475769043,0.0,-8.289752884138579e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001027133475872,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001081621667253,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,7.988824654603377e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001081621376215,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0005130731733515,286.1936950683594,294.1499938964844,298.60870361328125,294.9498291015625,298.9874267578125,298.6303405761719,286.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944216046482,1.6904866839695387e-08,0.0010944047244265,-0.0433087423443794,0.0,0.0,0.0,-0.0131932906806468,60.0,16.980335235595703,0.0,-8.166295373257526e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001011936547001,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0001065618562279,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.870625995565206e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.000106561827124,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0005054820212535,286.1926574707031,294.1499938964844,298.59002685546875,294.9500427246094,298.9799194335937,298.6141357421875,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782299796119,1.501126689618104e-08,0.0010782149620354,-0.038358848541975,0.0,0.0,0.0,-0.0122545650228858,60.0,16.744277954101562,0.0,-7.926430356519631e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001011936547001,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0001065618562279,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.870625995565206e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.000106561827124,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0005054820212535,286.1926574707031,294.1499938964844,298.59002685546875,294.9500427246094,298.9799194335937,298.6141357421875,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782299796119,1.501126689618104e-08,0.0010782149620354,-0.038358848541975,0.0,0.0,0.0,-0.0122545650228858,60.0,16.744277954101562,0.0,-7.926430356519631e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.975112334359436e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001050427963491,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,7.758428546367213e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001050427672453,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.000498276320286,286.1918029785156,294.1499938964844,298.5711364746094,294.9503173828125,298.9722900390625,298.5982971191406,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628581512719,1.3213842464665504e-08,0.0010628449963405,-0.033657781779766,0.0,0.0,0.0,-0.0113635016605257,60.0,16.511459350585938,0.0,-7.702052329250365e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.975112334359436e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001050427963491,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,7.758428546367213e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001050427672453,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.000498276320286,286.1918029785156,294.1499938964844,298.5711364746094,294.9503173828125,298.9722900390625,298.5982971191406,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628581512719,1.3213842464665504e-08,0.0010628449963405,-0.033657781779766,0.0,0.0,0.0,-0.0113635016605257,60.0,16.511459350585938,0.0,-7.702052329250365e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.84439320745878e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.000103666265204,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.656758680241182e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0001036662361002,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0004917466430924,286.1911315917969,294.1499938964844,298.552001953125,294.95068359375,298.9645690917969,298.5827331542969,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489291744306,1.1585091996835216e-08,0.0010489176493138,-0.0293959695845842,0.0,0.0,0.0,-0.0105560598894953,60.0,16.290069580078125,0.0,-7.5015080369667e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.84439320745878e-05,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.000103666265204,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.656758680241182e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0001036662361002,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0004917466430924,286.1911315917969,294.1499938964844,298.552001953125,294.95068359375,298.9645690917969,298.5827331542969,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489291744306,1.1585091996835216e-08,0.0010489176493138,-0.0293959695845842,0.0,0.0,0.0,-0.0105560598894953,60.0,16.290069580078125,0.0,-7.5015080369667e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.730312012834474e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001024649245664,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.568028377136216e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001024648954626,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004860480839852,286.19061279296875,294.1499938964844,298.5326538085937,294.9511108398437,298.95672607421875,298.56744384765625,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367732029408,1.0163656583017657e-08,0.0010367630748078,-0.0256753228604793,0.0,0.0,0.0,-0.009851393289864,60.0,16.087265014648438,0.0,-7.328650042381923e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.730312012834474e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001024649245664,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.568028377136216e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001024648954626,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004860480839852,286.19061279296875,294.1499938964844,298.5326538085937,294.9511108398437,298.95672607421875,298.56744384765625,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367732029408,1.0163656583017657e-08,0.0010367630748078,-0.0256753228604793,0.0,0.0,0.0,-0.009851393289864,60.0,16.087265014648438,0.0,-7.328650042381923e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,9.679122013039888e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0001019258706946,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.528213609475642e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001019258415908,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004834910505451,286.1903991699219,294.1499938964844,298.5229187011719,294.95135498046875,298.9527587890625,298.5599670410156,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313206585124,9.525848554403638e-09,0.001031311112456,-0.0240054931491613,0.0,0.0,0.0,-0.0095352148637175,60.0,15.992752075195312,0.0,-7.251741607205987e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.632413275539876e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.000101434008684,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.491884753108025e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001014339795801,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004811578837689,286.19024658203125,294.1499938964844,298.5130920410156,294.9515991210937,298.9487609863281,298.5524597167969,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026342739351,8.943874973965649e-09,0.0010263337753713,-0.0224816687405109,0.0,0.0,0.0,-0.00924670137465,60.0,15.904138565063477,0.0,-7.181919414733785e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.549970855005084e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001005658486974,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,7.427762466249987e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001005658195936,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004770397208631,286.1899719238281,294.1499938964844,298.49334716796875,294.9521789550781,298.940673828125,298.5375366210937,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175559436902,7.916671762586702e-09,0.0010175480274483,-0.0197916980832815,0.0,0.0,0.0,-0.0087374616414308,60.0,15.738428115844728,0.0,-7.059504270046092e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.549970855005084e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001005658486974,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,7.427762466249987e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001005658195936,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004770397208631,286.1899719238281,294.1499938964844,298.49334716796875,294.9521789550781,298.940673828125,298.5375366210937,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175559436902,7.916671762586702e-09,0.0010175480274483,-0.0197916980832815,0.0,0.0,0.0,-0.0087374616414308,60.0,15.738428115844728,0.0,-7.059504270046092e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.483793837716804e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.98689720290713e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.376290886895731e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.986894292524084e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004737340495921,286.1898498535156,294.1499938964844,298.4733581542969,294.9527893066406,298.93243408203125,298.5227966308594,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105042019858,7.092136211639399e-09,0.0010104971006512,-0.0176321510225534,0.0,0.0,0.0,-0.0083287013694643,60.0,15.598505973815918,0.0,-6.962002174759618e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.483793837716804e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.98689720290713e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.376290886895731e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.986894292524084e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004737340495921,286.1898498535156,294.1499938964844,298.4733581542969,294.9527893066406,298.93243408203125,298.5227966308594,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105042019858,7.092136211639399e-09,0.0010104971006512,-0.0176321510225534,0.0,0.0,0.0,-0.0083287013694643,60.0,15.598505973815918,0.0,-6.962002174759618e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.435969695914535e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.936535934684798e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,7.339094736380503e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.936533024301752e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0004713451780844,286.1898803710937,294.1499938964844,298.45318603515625,294.9535217285156,298.9240417480469,298.508056640625,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054077720269,6.49627240889572e-09,0.0010054012527689,-0.0160713661462068,0.0,0.0,0.0,-0.0080333026126027,60.0,15.482783317565918,0.0,-6.891961845667538e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
