time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969520,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,9.435969695914535e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.936535934684798e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,7.339094736380503e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.936533024301752e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0004713451780844,286.1898803710937,294.1499938964844,298.45318603515625,294.9535217285156,298.9240417480469,298.508056640625,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054077720269,6.49627240889572e-09,0.0010054012527689,-0.0160713661462068,0.0,0.0,0.0,-0.0080333026126027,60.0,15.482783317565918,0.0,-6.891961845667538e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.408283222001046e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.907380444929004e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,7.317560812225565e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.907377534545958e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004699621931649,286.1900634765625,294.1499938964844,298.43280029296875,294.95428466796875,298.9154663085937,298.49298095703125,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024567600339,6.151299469792093e-09,0.0010024505900219,-0.0151677029207348,0.0,0.0,0.0,-0.0078622810542583,60.0,15.39415168762207,0.0,-6.851574596566935e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.408283222001046e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.907380444929004e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,7.317560812225565e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.907377534545958e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004699621931649,286.1900634765625,294.1499938964844,298.43280029296875,294.95428466796875,298.9154663085937,298.49298095703125,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024567600339,6.151299469792093e-09,0.0010024505900219,-0.0151677029207348,0.0,0.0,0.0,-0.0078622810542583,60.0,15.39415168762207,0.0,-6.851574596566935e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,9.401060378877446e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.899774886434898e-05,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.311943045351654e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,9.899771976051852e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0004696014220826,286.190185546875,294.1499938964844,298.4225158691406,294.9547119140625,298.9111022949219,298.4851989746094,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016869055107,6.061301682791509e-09,0.0010016808519139,-0.0149319460615515,0.0,0.0,0.0,-0.0078176641836762,60.0,15.360013961791992,0.0,-6.841057142992214e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.3981230747886e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,9.896681149257348e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,7.309658394660801e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.896678966470064e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0004694546805694,286.1903686523437,294.1499938964844,298.4122009277344,294.9551696777344,298.9066772460937,298.4771728515625,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013736318796,6.024692300599099e-09,0.0010013676946982,-0.0148360431194305,0.0,0.0,0.0,-0.0077995150350034,60.0,15.332109451293944,0.0,-6.836781807351144e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.402753494214268e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.901557496050371e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.313259993679821e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.901555313263088e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004696859978139,286.1908264160156,294.1499938964844,298.39141845703125,294.9560852050781,298.89764404296875,298.460205078125,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018664179369,6.082364834014697e-09,0.0010018603643402,-0.0149871231988072,0.0,0.0,0.0,-0.0078281033784151,60.0,15.29334545135498,0.0,-6.843518463028887e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.402753494214268e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.901557496050371e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.313259993679821e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.901555313263088e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004696859978139,286.1908264160156,294.1499938964844,298.39141845703125,294.9560852050781,298.89764404296875,298.460205078125,286.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018664179369,6.082364834014697e-09,0.0010018603643402,-0.0149871231988072,0.0,0.0,0.0,-0.0078281033784151,60.0,15.29334545135498,0.0,-6.843518463028887e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,9.41661128308624e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.91615015664138e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,7.324037869693711e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.916147246258332e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004703782324213,286.19140625,294.1499938964844,298.37042236328125,294.95709228515625,298.8883972167969,298.4420166015625,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033422149717,6.254994300292083e-09,0.0010033360449597,-0.0154393389821052,0.0,0.0,0.0,-0.0079136807471513,60.0,15.272205352783203,0.0,-6.863702139980887e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,9.41661128308624e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.91615015664138e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,7.324037869693711e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.916147246258332e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004703782324213,286.19140625,294.1499938964844,298.37042236328125,294.95709228515625,298.8883972167969,298.4420166015625,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033422149717,6.254994300292083e-09,0.0010033360449597,-0.0154393389821052,0.0,0.0,0.0,-0.0079136807471513,60.0,15.272205352783203,0.0,-6.863702139980887e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.433639934286477e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.934082481777295e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.33728229533881e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,9.93407957139425e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0004712288500741,286.1921691894531,294.1499938964844,298.3492126464844,294.95819091796875,298.8789367675781,298.42254638671875,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005157129839,6.467138380372717e-09,0.001005150610581,-0.0159950517117977,0.0,0.0,0.0,-0.0080188522115349,60.0,15.262055397033691,0.0,-6.888546977279475e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.433639934286477e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.934082481777295e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.33728229533881e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,9.93407957139425e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0004712288500741,286.1921691894531,294.1499938964844,298.3492126464844,294.95819091796875,298.8789367675781,298.42254638671875,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005157129839,6.467138380372717e-09,0.001005150610581,-0.0159950517117977,0.0,0.0,0.0,-0.0080188522115349,60.0,15.262055397033691,0.0,-6.888546977279475e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.447602496948092e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.948785009328276e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.348141662077978e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.948782826540992e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.000471926323371,286.1930236816406,294.1499938964844,298.3278503417969,294.9593505859375,298.86920166015625,298.4021301269531,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.64107613346232e-09,0.001006638049148,-0.0164506733417511,0.0,0.0,0.0,-0.0081050815060734,60.0,15.254229545593262,0.0,-6.908950211936826e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.447602496948092e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.948785009328276e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.348141662077978e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.948782826540992e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.000471926323371,286.1930236816406,294.1499938964844,298.3278503417969,294.9593505859375,298.86920166015625,298.4021301269531,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.64107613346232e-09,0.001006638049148,-0.0164506733417511,0.0,0.0,0.0,-0.0081050815060734,60.0,15.254229545593262,0.0,-6.908950211936826e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.45267383940518e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.954125562217088e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,7.352085958700627e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.954123379429802e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.0004721796431113,286.1935119628906,294.1499938964844,298.31707763671875,294.9599304199219,298.8642578125,298.3916320800781,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071845026686,6.704249155831121e-09,0.00100717775058,-0.0166161488741636,0.0,0.0,0.0,-0.0081363962963223,60.0,15.249464988708496,0.0,-6.916368278098163e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.457099804421888e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.958786540664732e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,7.355528941843659e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.958784357877448e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004724007740151,286.1940612792969,294.1499938964844,298.3062744140625,294.9605712890625,298.8592529296875,298.38104248046875,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076552862301,6.7593886043937346e-09,0.0010076485341414,-0.0167605821043252,0.0,0.0,0.0,-0.0081637278199195,60.0,15.244138717651367,0.0,-6.922846296220089e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.46434956858866e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.966420475393534e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.36116708139889e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.96641829260625e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0004727628838736,286.1951904296875,294.1499938964844,298.28448486328125,294.9618835449219,298.8490905761719,298.359619140625,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428982459,6.849688816146227e-09,0.001008422113955,-0.0169971082359552,0.0,0.0,0.0,-0.0082085011526942,60.0,15.231986045837402,0.0,-6.933461094149608e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.46434956858866e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.966420475393534e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.36116708139889e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.96641829260625e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0004727628838736,286.1951904296875,294.1499938964844,298.28448486328125,294.9618835449219,298.8490905761719,298.359619140625,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428982459,6.849688816146227e-09,0.001008422113955,-0.0169971082359552,0.0,0.0,0.0,-0.0082085011526942,60.0,15.231986045837402,0.0,-6.933461094149608e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,9.469966607866807e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.972335828933863e-05,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.365536293946207e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.97233291855082e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004730435030069,286.1964111328125,294.1499938964844,298.2625427246094,294.9632873535156,298.8387756347656,298.3379211425781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090271243825,6.919653738890473e-09,0.0010090201394632,-0.0171803701668977,0.0,0.0,0.0,-0.0082431845366954,60.0,15.217925071716309,0.0,-6.941691310657917e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,9.469966607866807e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.972335828933863e-05,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.365536293946207e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.97233291855082e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004730435030069,286.1964111328125,294.1499938964844,298.2625427246094,294.9632873535156,298.8387756347656,298.3379211425781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090271243825,6.919653738890473e-09,0.0010090201394632,-0.0171803701668977,0.0,0.0,0.0,-0.0082431845366954,60.0,15.217925071716309,0.0,-6.941691310657917e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,9.475900878896935e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.978585148928688e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,7.370151433860883e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.97858223854564e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004733399546239,286.1977844238281,294.1499938964844,298.2403869628906,294.9647521972656,298.8282470703125,298.3159484863281,286.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100965925958,6.993572831959227e-09,0.0010096522746607,-0.01737398840487,0.0,0.0,0.0,-0.0082798292860388,60.0,15.203605651855469,0.0,-6.950391906457298e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,9.475900878896935e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.978585148928688e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,7.370151433860883e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.97858223854564e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004733399546239,286.1977844238281,294.1499938964844,298.2403869628906,294.9647521972656,298.8282470703125,298.3159484863281,286.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100965925958,6.993572831959227e-09,0.0010096522746607,-0.01737398840487,0.0,0.0,0.0,-0.0082798292860388,60.0,15.203605651855469,0.0,-6.950391906457298e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.48336091823876e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.98644027276896e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.375954010058194e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.986438089981677e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0004737126000691,286.1992492675781,294.1499938964844,298.21807861328125,294.96630859375,298.8175048828125,298.29364013671875,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104537941515,7.086496722763513e-09,0.0010104466928169,-0.0176173821091651,0.0,0.0,0.0,-0.008325895294547,60.0,15.190957069396973,0.0,-6.961337817301684e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.48336091823876e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.98644027276896e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.375954010058194e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.986438089981677e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0004737126000691,286.1992492675781,294.1499938964844,298.21807861328125,294.96630859375,298.8175048828125,298.29364013671875,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104537941515,7.086496722763513e-09,0.0010104466928169,-0.0176173821091651,0.0,0.0,0.0,-0.008325895294547,60.0,15.190957069396973,0.0,-6.961337817301684e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,9.488084469921888e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.991414844989777e-05,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,7.379627641057596e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.991412662202492e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0004739485448226,286.2000427246094,294.1499938964844,298.20684814453125,294.96710205078125,298.8120422363281,298.2823486328125,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109569411724,7.145339431247066e-09,0.0010109498398378,-0.0177715048193931,0.0,0.0,0.0,-0.0083550652489066,60.0,15.185884475708008,0.0,-6.968272714402701e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.493572724750264e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.997194138122724e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.383895717794076e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.997191227739675e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0004742227029055,286.20086669921875,294.1499938964844,298.195556640625,294.9679260253906,298.8065185546875,298.2709655761719,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115415789186,7.213706521014273e-09,0.0010115343611687,-0.0179505757987499,0.0,0.0,0.0,-0.008388957940042,60.0,15.181839942932127,0.0,-6.976335242825371e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.507633512839676e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001001200071186,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,7.394832209683955e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001001199852908,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004749250947497,286.20263671875,294.1499938964844,298.1728820800781,294.9696350097656,298.7953186035156,298.247802734375,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130394948646,7.388876177572001e-09,0.001013032044284,-0.018409376963973,0.0,0.0,0.0,-0.0084757963195443,60.0,15.177461624145508,0.0,-6.997014168064197e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.507633512839676e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001001200071186,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,7.394832209683955e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001001199852908,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004749250947497,286.20263671875,294.1499938964844,298.1728820800781,294.9696350097656,298.7953186035156,298.247802734375,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130394948646,7.388876177572001e-09,0.001013032044284,-0.018409376963973,0.0,0.0,0.0,-0.0084757963195443,60.0,15.177461624145508,0.0,-6.997014168064197e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.526962821837516e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001003235520329,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.40986579330638e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.000100323530205,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.000475890643429,286.2044982910156,294.1499938964844,298.1499938964844,294.971435546875,298.78387451171875,298.2238464355469,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150985326617,7.629682663434778e-09,0.0010150908492505,-0.019040074199438,0.0,0.0,0.0,-0.0085951723158359,60.0,15.179011344909668,0.0,-7.025490589285256e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.526962821837516e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001003235520329,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.40986579330638e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.000100323530205,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.000475890643429,286.2044982910156,294.1499938964844,298.1499938964844,294.971435546875,298.78387451171875,298.2238464355469,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150985326617,7.629682663434778e-09,0.0010150908492505,-0.019040074199438,0.0,0.0,0.0,-0.0085951723158359,60.0,15.179011344909668,0.0,-7.025490589285256e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.553760173730552e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.000100605742773,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,7.43070850148797e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0001006057209451,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.000477229245007,286.2065124511719,294.1499938964844,298.1086730957031,294.9613952636719,298.77197265625,298.196044921875,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179531527683,7.963539161437438e-09,0.0010179451201111,-0.0199144445359706,0.0,0.0,0.0,-0.0087606767192482,60.0,15.179012298583984,0.0,-7.065067109124358e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.553760173730552e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.000100605742773,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,7.43070850148797e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0001006057209451,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.000477229245007,286.2065124511719,294.1499938964844,298.1086730957031,294.9613952636719,298.77197265625,298.196044921875,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179531527683,7.963539161437438e-09,0.0010179451201111,-0.0199144445359706,0.0,0.0,0.0,-0.0087606767192482,60.0,15.179012298583984,0.0,-7.065067109124358e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.589448745828122e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001009815605357,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,7.45846627978608e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001009815387078,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.000479011941934,286.2086486816406,294.1499938964844,298.03228759765625,294.9286193847656,298.7590026855469,298.15545654296875,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217549279332,8.408167495588259e-09,0.00102174654603,-0.0210788566619157,0.0,0.0,0.0,-0.0089810956269502,60.0,15.159781455993652,0.0,-7.117946410062359e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.589448745828122e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001009815605357,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,7.45846627978608e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001009815387078,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.000479011941934,286.2086486816406,294.1499938964844,298.03228759765625,294.9286193847656,298.7590026855469,298.15545654296875,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217549279332,8.408167495588259e-09,0.00102174654603,-0.0210788566619157,0.0,0.0,0.0,-0.0089810956269502,60.0,15.159781455993652,0.0,-7.117946410062359e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.611625864636152e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001012150969472,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.475714664906263e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001012150751193,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0004801197501365,286.20977783203125,294.1499938964844,297.98175048828125,294.9041748046875,298.75177001953125,298.1262512207031,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241188574582,8.684469143815932e-09,0.001024110126309,-0.0218024030327796,0.0,0.0,0.0,-0.0091180745512247,60.0,15.138896942138672,0.0,-7.150906355946064e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.635870810598136e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001014704030239,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,7.494571764254943e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0001014703811961,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0004813308187294,286.2109375,294.1499938964844,297.92340087890625,294.8746337890625,298.7441101074219,298.09197998046875,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267026955261,8.986534183463846e-09,0.0010266937315464,-0.0225933771580457,0.0,0.0,0.0,-0.0092678247019648,60.0,15.112915992736816,0.0,-7.187026085375693e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.692947787698358e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001020714553305,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.538965292042121e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0001020714335027,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0004841819463763,286.21337890625,294.1499938964844,297.7846069335937,294.8009338378906,298.7269592285156,298.0025939941406,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327826021239,9.69765512337517e-09,0.0010327729396522,-0.0244553219527006,0.0,0.0,0.0,-0.0096203498542308,60.0,15.042305946350098,0.0,-7.27241911135934e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.692947787698358e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001020714553305,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.538965292042121e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0001020714335027,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0004841819463763,286.21337890625,294.1499938964844,297.7846069335937,294.8009338378906,298.7269592285156,298.0025939941406,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327826021239,9.69765512337517e-09,0.0010327729396522,-0.0244553219527006,0.0,0.0,0.0,-0.0096203498542308,60.0,15.042305946350098,0.0,-7.27241911135934e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.761046385392548e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.000102788566437,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,7.59193062549457e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0001027885446092,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004875836311839,286.2159118652344,294.1499938964844,297.6184387207031,294.7089233398437,298.70709228515625,297.88543701171875,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400374885648,1.0546106210540529e-08,0.0010400270111858,-0.0266765132546424,0.0,0.0,0.0,-0.0100409584119915,60.0,14.9493989944458,0.0,-7.374961796813295e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.761046385392548e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.000102788566437,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,7.59193062549457e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0001027885446092,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004875836311839,286.2159118652344,294.1499938964844,297.6184387207031,294.7089233398437,298.70709228515625,297.88543701171875,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400374885648,1.0546106210540529e-08,0.0010400270111858,-0.0266765132546424,0.0,0.0,0.0,-0.0100409584119915,60.0,14.9493989944458,0.0,-7.374961796813295e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
