time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971860,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.841556311585008e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001036363755702,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,7.654549699509516e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001036363537423,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0004916052566841,286.2186279296875,294.1499938964844,297.4274597167969,294.60009765625,298.68377685546875,297.732666015625,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486157843843,1.1549203371430394e-08,0.0010486042592674,-0.0293020512908697,0.0,0.0,0.0,-0.0105382362380623,60.0,14.834184646606444,0.0,-7.49712043557338e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.841556311585008e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001036363755702,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,7.654549699509516e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001036363537423,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0004916052566841,286.2186279296875,294.1499938964844,297.4274597167969,294.60009765625,298.68377685546875,297.732666015625,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486157843843,1.1549203371430394e-08,0.0010486042592674,-0.0293020512908697,0.0,0.0,0.0,-0.0105382362380623,60.0,14.834184646606444,0.0,-7.49712043557338e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.935168782249092e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001046221514116,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.727359479758888e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001046221295837,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0004962813691236,286.2214660644531,294.1499938964844,297.2142028808594,294.47589111328125,298.6570129394531,297.54986572265625,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585888521745,1.271555838400218e-08,0.0010585761629045,-0.0323541536927223,0.0,0.0,0.0,-0.0111164413392543,60.0,14.701617240905762,0.0,-7.640419852350534e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.935168782249092e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001046221514116,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.727359479758888e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001046221295837,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0004962813691236,286.2214660644531,294.1499938964844,297.2142028808594,294.47589111328125,298.6570129394531,297.54986572265625,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585888521745,1.271555838400218e-08,0.0010585761629045,-0.0323541536927223,0.0,0.0,0.0,-0.0111164413392543,60.0,14.701617240905762,0.0,-7.640419852350534e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,9.988068632083014e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0001051792205544,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,7.768503564875573e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0001051791987265,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004989238805137,286.22296142578125,294.1499938964844,297.1000366210937,294.40850830078125,298.6422119140625,297.4472351074219,286.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642254492267,1.3374672036547965e-08,0.0010642120614647,-0.0340785235166549,0.0,0.0,0.0,-0.0114431912079453,60.0,14.630176544189451,0.0,-7.721998684928624e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001004295481834,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001057572007994,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.81119306338951e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001057571789715,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0005016655777581,286.2244873046875,294.1499938964844,296.98126220703125,294.3378295898437,298.6261291503906,297.334716796875,286.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700724087655,1.405853744529395e-08,0.0010700584389269,-0.0358673371374607,0.0,0.0,0.0,-0.0117822056636214,60.0,14.552811622619627,0.0,-7.807098256762401e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001014172958093,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001067973353201,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,7.888017717050388e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001067973134922,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0005065995501354,286.2276306152344,294.1499938964844,296.7311706542969,294.1873779296875,298.5907287597656,297.0917663574219,286.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805983329191,1.5289240096194593e-08,0.0010805829660966,-0.0390856638550758,0.0,0.0,0.0,-0.0123923225328326,60.0,14.373724937438965,0.0,-7.961419612456666e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001014172958093,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001067973353201,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,7.888017717050388e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001067973134922,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0005065995501354,286.2276306152344,294.1499938964844,296.7311706542969,294.1873779296875,298.5907287597656,297.0917663574219,286.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805983329191,1.5289240096194593e-08,0.0010805829660966,-0.0390856638550758,0.0,0.0,0.0,-0.0123923225328326,60.0,14.373724937438965,0.0,-7.961419612456666e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.000102217287349,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001076397675205,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.950239523779601e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001076397456927,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0005105956806801,286.2308959960937,294.1499938964844,296.46649169921875,294.02606201171875,298.55206298828125,296.83349609375,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891220299527,1.6286019643985128e-08,0.0010891057318076,-0.0416914038360118,0.0,0.0,0.0,-0.0128864664584398,60.0,14.162237167358398,0.0,-8.087513236887389e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.000102217287349,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001076397675205,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.950239523779601e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001076397456927,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0005105956806801,286.2308959960937,294.1499938964844,296.46649169921875,294.02606201171875,298.55206298828125,296.83349609375,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891220299527,1.6286019643985128e-08,0.0010891057318076,-0.0416914038360118,0.0,0.0,0.0,-0.0128864664584398,60.0,14.162237167358398,0.0,-8.087513236887389e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001028838960337,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001083417373592,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,8.002086542546749e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0001083417155314,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0005139255081303,286.2343139648437,294.1499938964844,296.1897888183594,293.85546875,298.5081787109375,296.5571594238281,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962260421365,1.7116606798595058e-08,0.0010962089290842,-0.0438620559871196,0.0,0.0,0.0,-0.0132982283830642,60.0,13.90052604675293,0.0,-8.193340050866028e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001028838960337,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001083417373592,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,8.002086542546749e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0001083417155314,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0005139255081303,286.2343139648437,294.1499938964844,296.1897888183594,293.85546875,298.5081787109375,296.5571594238281,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962260421365,1.7116606798595058e-08,0.0010962089290842,-0.0438620559871196,0.0,0.0,0.0,-0.0132982283830642,60.0,13.90052604675293,0.0,-8.193340050866028e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001034538145177,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001089418947231,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,8.046413859119639e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001089418728952,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0005167723866179,286.2378845214844,294.1499938964844,295.90362548828125,293.67724609375,298.4593811035156,296.268798828125,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022990802302,1.782672676142738e-08,0.001102281268686,-0.045717392116785,0.0,0.0,0.0,-0.0136502655223011,60.0,13.60639762878418,0.0,-8.284361996402367e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001034538145177,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001089418947231,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,8.046413859119639e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001089418728952,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0005167723866179,286.2378845214844,294.1499938964844,295.90362548828125,293.67724609375,298.4593811035156,296.268798828125,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022990802302,1.782672676142738e-08,0.001102281268686,-0.045717392116785,0.0,0.0,0.0,-0.0136502655223011,60.0,13.60639762878418,0.0,-8.284361996402367e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001036645044223,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.0001091637604986,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,8.062800043262541e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001091637386707,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0005178248393349,286.2397155761719,294.1499938964844,295.7577819824219,293.58575439453125,298.4328918457031,296.1214599609375,287.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045429855585,1.8089238551510792e-08,0.0011045248247683,-0.0464031472802162,0.0,0.0,0.0,-0.0137803982943296,60.0,13.44542121887207,0.0,-8.318137645346725e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0001038010959746,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0001093075916287,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,8.07342366897501e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001093075698008,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0005185071495361,286.2416076660156,294.1499938964844,295.6105651855469,293.4930114746094,298.40496826171875,295.9730224609375,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059985263273,1.8259424194866373e-08,0.0011059802491217,-0.0468476824462413,0.0,0.0,0.0,-0.0138647677376866,60.0,13.274185180664062,0.0,-8.340070678514169e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001038718837662,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001093821410904,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,8.078930113697425e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001093821192625,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0005188607610762,286.2454528808594,294.1499938964844,295.3131408691406,293.30450439453125,298.3458251953125,295.6753234863281,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067540617659,1.8347611430158395e-08,0.0011067356681451,-0.0470780245959758,0.0,0.0,0.0,-0.0139084924012422,60.0,12.905776023864746,-0.0,-8.351447178256421e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001038718837662,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001093821410904,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,8.078930113697425e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001093821192625,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0005188607610762,286.2454528808594,294.1499938964844,295.3131408691406,293.30450439453125,298.3458251953125,295.6753234863281,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067540617659,1.8347611430158395e-08,0.0011067356681451,-0.0470780245959758,0.0,0.0,0.0,-0.0139084924012422,60.0,12.905776023864746,-0.0,-8.351447178256421e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001036391331581,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0001091370431822,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,8.060826803557575e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001091370213543,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0005176981212571,286.2494201660156,294.1499938964844,295.013916015625,293.11346435546875,298.281982421875,295.3793334960937,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042760452255,1.8057574990848483e-08,0.0011042580008506,-0.0463204346597194,0.0,0.0,0.0,-0.0137647213414311,60.0,12.50074863433838,-0.0,-8.314059130043462e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001036391331581,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0001091370431822,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,8.060826803557575e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001091370213543,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0005176981212571,286.2494201660156,294.1499938964844,295.013916015625,293.11346435546875,298.281982421875,295.3793334960937,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042760452255,1.8057574990848483e-08,0.0011042580008506,-0.0463204346597194,0.0,0.0,0.0,-0.0137647213414311,60.0,12.50074863433838,-0.0,-8.314059130043462e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001031067295116,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0001085763942683,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,8.019417873583734e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001085763724404,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0005150386714376,286.25347900390625,294.1499938964844,294.7154541015625,292.9217529296875,298.2137145996094,295.0885314941406,287.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986040579155,1.7394159002037668e-08,0.0010985865956172,-0.0445872694253921,0.0,0.0,0.0,-0.0134358443319797,60.0,12.064574241638184,-0.0,-8.22885581897026e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001031067295116,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0001085763942683,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,8.019417873583734e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001085763724404,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0005150386714376,286.25347900390625,294.1499938964844,294.7154541015625,292.9217529296875,298.2137145996094,295.0885314941406,287.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986040579155,1.7394159002037668e-08,0.0010985865956172,-0.0445872694253921,0.0,0.0,0.0,-0.0134358443319797,60.0,12.064574241638184,-0.0,-8.22885581897026e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001023215954774,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001077496053767,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,7.958351488923654e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001077495835488,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0005111167556606,286.25762939453125,294.1499938964844,294.4203186035156,292.7311706542969,298.1416320800781,294.805419921875,287.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902386857196,1.6415839354522177e-08,0.0010902222711592,-0.042030707001686,0.0,0.0,0.0,-0.0129508562386035,60.0,11.60658836364746,-0.0,-8.104007775955324e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001023215954774,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001077496053767,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,7.958351488923654e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001077495835488,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0005111167556606,286.25762939453125,294.1499938964844,294.4203186035156,292.7311706542969,298.1416320800781,294.805419921875,287.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902386857196,1.6415839354522177e-08,0.0010902222711592,-0.042030707001686,0.0,0.0,0.0,-0.0129508562386035,60.0,11.60658836364746,-0.0,-8.104007775955324e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.000101842888398,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0001072455052053,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,7.921118231024593e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001072454833774,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0005087255267426,286.2597045898437,294.1499938964844,294.2748107910156,292.6369323730469,298.1041564941406,294.6681823730469,287.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085135852918,1.5819352938706288e-08,0.0010851200204342,-0.0404715575277805,0.0,0.0,0.0,-0.0126551426947116,60.0,11.372005462646484,-0.0,-8.02835558033621e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001013420624076,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001067181074176,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,7.882165664341301e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.0001067180855898,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0005062238196842,286.2618408203125,294.1499938964844,294.1310729980469,292.543701171875,298.0660400390625,294.5328369140625,287.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798021685332,1.5195313451954462e-08,0.0010797870345413,-0.03884007781744,0.0,0.0,0.0,-0.0123457955196499,60.0,11.13563060760498,-0.0,-7.94958765482079e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001002316057565,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001055487446137,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.795796409482136e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0001055487227858,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0005006769206374,286.2660827636719,294.1499938964844,293.85028076171875,292.3612365722656,297.9872436523437,294.2738647460937,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679695988073,1.3811674470787242e-08,0.001067955745384,-0.0352216400206089,0.0,0.0,0.0,-0.0116598671302199,60.0,10.66394329071045,-0.0,-7.776324650876631e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001002316057565,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001055487446137,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.795796409482136e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0001055487227858,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0005006769206374,286.2660827636719,294.1499938964844,293.85028076171875,292.3612365722656,297.9872436523437,294.2738647460937,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679695988073,1.3811674470787242e-08,0.001067955745384,-0.0352216400206089,0.0,0.0,0.0,-0.0116598671302199,60.0,10.66394329071045,-0.0,-7.776324650876631e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.912182576954363e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001043800948536,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.709480269113556e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001043800803017,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0004951333394274,286.2704162597656,294.1499938964844,293.5804748535156,292.1858215332031,297.9057006835937,294.0290222167969,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561447124928,1.2428903239936062e-08,0.0010561322560533,-0.0316041111946105,0.0,0.0,0.0,-0.0109743699431419,60.0,10.202916145324709,-0.0,-7.605074614502882e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.912182576954363e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001043800948536,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.709480269113556e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001043800803017,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0004951333394274,286.2704162597656,294.1499938964844,293.5804748535156,292.1858215332031,297.9057006835937,294.0290222167969,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561447124928,1.2428903239936062e-08,0.0010561322560533,-0.0316041111946105,0.0,0.0,0.0,-0.0109743699431419,60.0,10.202916145324709,-0.0,-7.605074614502882e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.808947652345525e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0001032929794746,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.629186438862234e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001032929649227,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0004899765481241,286.2747802734375,294.1499938964844,293.32421875,292.0195007324219,297.8218688964844,293.798095703125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451446287333,1.1142622824422688e-08,0.0010451335692778,-0.0282379183918237,0.0,0.0,0.0,-0.0103367064148187,60.0,9.763115882873535,-0.0,-7.447484762224121e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.808947652345525e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0001032929794746,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.629186438862234e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001032929649227,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0004899765481241,286.2747802734375,294.1499938964844,293.32421875,292.0195007324219,297.8218688964844,293.798095703125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451446287333,1.1142622824422688e-08,0.0010451335692778,-0.0282379183918237,0.0,0.0,0.0,-0.0103367064148187,60.0,9.763115882873535,-0.0,-7.447484762224121e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.721211972646417e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001023690783767,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.560947415186092e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001023690638248,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004855940060224,286.2792053222656,294.1499938964844,293.0840759277344,291.8643493652344,297.7360534667969,293.5809326171875,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357961291447,1.0049467924488908e-08,0.001035786117427,-0.0253763850778341,0.0,0.0,0.0,-0.009794782847166,60.0,9.353754997253418,-0.0,-7.314851302453462e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.721211972646417e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001023690783767,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.560947415186092e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001023690638248,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004855940060224,286.2792053222656,294.1499938964844,293.0840759277344,291.8643493652344,297.7360534667969,293.5809326171875,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357961291447,1.0049467924488908e-08,0.001035786117427,-0.0253763850778341,0.0,0.0,0.0,-0.009794782847166,60.0,9.353754997253418,-0.0,-7.314851302453462e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,9.68746462604031e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.000102013698779,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.534699398092926e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001020136842271,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004839082248508,286.28143310546875,294.1499938964844,292.9708557128906,291.7915954589844,297.6922302246094,293.4779052734375,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322005255147,9.628983832499216e-09,0.0010321909794583,-0.0242755226790905,0.0,0.0,0.0,-0.0095863323658704,60.0,9.166370391845703,-0.0,-7.2641505255433e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.654944005887955e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.000101671241282,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,7.509405259042978e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001016712267301,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0004822837945539,286.28369140625,294.1499938964844,292.86260986328125,291.7224426269531,297.6482238769531,293.3764038085937,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287360055372,9.2237959492536e-09,0.0010287268087267,-0.0232146270573139,0.0,0.0,0.0,-0.0093854665756225,60.0,8.983636856079102,-0.0,-7.21546058457534e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.617317118681969e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001012750144582,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,7.48013990232721e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001012749999063,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.000480404269183,286.2882385253906,294.1499938964844,292.662353515625,291.5959777832031,297.5586853027344,293.1821594238281,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247250320389,8.754977187663826e-09,0.0010247161844745,-0.0219870321452617,0.0,0.0,0.0,-0.0091530447825789,60.0,8.663369178771973,-0.0,-7.159329129535763e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.617317118681969e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001012750144582,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,7.48013990232721e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001012749999063,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.000480404269183,286.2882385253906,294.1499938964844,292.662353515625,291.5959777832031,297.5586853027344,293.1821594238281,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247250320389,8.754977187663826e-09,0.0010247161844745,-0.0219870321452617,0.0,0.0,0.0,-0.0091530447825789,60.0,8.663369178771973,-0.0,-7.159329129535763e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.591929119778796e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001010076666716,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,7.460393680958077e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001010076521197,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0004791360697709,286.2928771972656,294.1499938964844,292.48590087890625,291.487060546875,297.4678039550781,292.99786376953125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220191907137,8.438648890773948e-09,0.0010220106923952,-0.0211586747318506,0.0,0.0,0.0,-0.0089962240308523,60.0,8.380681991577148,-0.0,-7.121578704527566e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
