time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974200,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.591929119778796e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001010076666716,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,7.460393680958077e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001010076521197,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0004791360697709,286.2928771972656,294.1499938964844,292.48590087890625,291.487060546875,297.4678039550781,292.99786376953125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220191907137,8.438648890773948e-09,0.0010220106923952,-0.0211586747318506,0.0,0.0,0.0,-0.0089962240308523,60.0,8.380681991577148,-0.0,-7.121578704527566e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.577829041518272e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001008591862046,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,7.449426630046219e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001008591716527,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0004784317570738,286.2975769042969,294.1499938964844,292.3358154296875,291.3978881835937,297.3759460449219,292.82537841796875,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020515570417,8.262956541216226e-09,0.0010205073049291,-0.0206985790282487,0.0,0.0,0.0,-0.0089091202244162,60.0,8.140120506286621,-0.0,-7.100654642044901e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.577829041518272e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001008591862046,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,7.449426630046219e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001008591716527,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0004784317570738,286.2975769042969,294.1499938964844,292.3358154296875,291.3978881835937,297.3759460449219,292.82537841796875,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020515570417,8.262956541216226e-09,0.0010205073049291,-0.0206985790282487,0.0,0.0,0.0,-0.0089091202244162,60.0,8.140120506286621,-0.0,-7.100654642044901e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.569366375217214e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001007700702757,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.442844798788428e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001007700557238,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0004780090530402,286.3023376464844,294.1499938964844,292.214599609375,291.33062744140625,297.2836303710937,292.6669616699219,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196132352575,8.157509334694169e-09,0.001019605086185,-0.0204224288463592,0.0,0.0,0.0,-0.0088568432256579,60.0,7.940814018249512,-0.0,-7.088111431130528e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.569366375217214e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001007700702757,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.442844798788428e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001007700557238,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0004780090530402,286.3023376464844,294.1499938964844,292.214599609375,291.33062744140625,297.2836303710937,292.6669616699219,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196132352575,8.157509334694169e-09,0.001019605086185,-0.0204224288463592,0.0,0.0,0.0,-0.0088568432256579,60.0,7.940814018249512,-0.0,-7.088111431130528e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,9.567703091306612e-05,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0001007525570457,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,7.441551133524626e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001007525424938,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0004779259616043,286.30474853515625,294.1499938964844,292.1656494140625,291.3058776855469,297.2374572753906,292.5959777832031,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194364003837,8.136779250378368e-09,0.0010194282513111,-0.0203681420534849,0.0,0.0,0.0,-0.0088465688750147,60.0,7.862060070037842,-0.0,-7.085646558380176e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,9.566909284330904e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001007441896945,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,7.440933404723182e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0001007441751426,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0004778862930834,286.30718994140625,294.1499938964844,292.1248474121094,291.28741455078125,297.1913452148437,292.52899169921875,287.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193525813519,8.12687783735555e-09,0.0010193445486947,-0.0203422103077173,0.0,0.0,0.0,-0.0088416645303368,60.0,7.792094707489014,-0.0,-7.084469899609759e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.56873336690478e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001007633982226,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,7.442352216457948e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0001007633836707,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004779774462804,286.3121337890625,294.1499938964844,292.06915283203125,291.2704162597656,297.09967041015625,292.4100952148437,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016976058483,0.0,0.0,0.0,-0.0088529186323285,60.0,7.685124397277832,-0.0,-7.087169962005646e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.56873336690478e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001007633982226,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,7.442352216457948e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0001007633836707,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004779774462804,286.3121337890625,294.1499938964844,292.06915283203125,291.2704162597656,297.09967041015625,292.4100952148437,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016976058483,0.0,0.0,0.0,-0.0088529186323285,60.0,7.685124397277832,-0.0,-7.087169962005646e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.574544674251229e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001008245963021,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,7.446872041327879e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001008245817502,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0004782677278853,286.317138671875,294.1499938964844,292.04998779296875,291.28173828125,297.0090637207031,292.31414794921875,287.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201642289757,8.2219822061802e-09,0.0010201560799032,-0.0205912757664918,0.0,0.0,0.0,-0.008888803422451,60.0,7.624465465545654,-0.0,-7.095779608334851e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.574544674251229e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001008245963021,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,7.446872041327879e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001008245817502,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0004782677278853,286.317138671875,294.1499938964844,292.04998779296875,291.28173828125,297.0090637207031,292.31414794921875,287.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201642289757,8.2219822061802e-09,0.0010201560799032,-0.0205912757664918,0.0,0.0,0.0,-0.008888803422451,60.0,7.624465465545654,-0.0,-7.095779608334851e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.582090569892898e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001009040643111,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,7.45274155633524e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001009040497592,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004786446806974,286.3222351074219,294.1499938964844,292.04998779296875,291.3076477050781,296.91998291015625,292.2429504394531,287.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209687752649,8.31599145101336e-09,0.0010209603933617,-0.020837465301156,0.0,0.0,0.0,-0.0089354095980525,60.0,7.605304718017578,-0.0,-7.10696781425213e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.582090569892898e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001009040643111,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,7.45274155633524e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001009040497592,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004786446806974,286.3222351074219,294.1499938964844,292.04998779296875,291.3076477050781,296.91998291015625,292.2429504394531,287.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209687752649,8.31599145101336e-09,0.0010209603933617,-0.020837465301156,0.0,0.0,0.0,-0.0089354095980525,60.0,7.605304718017578,-0.0,-7.10696781425213e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.580228652339429e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001008844483294,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.451292913174257e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001008844337775,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004785516648553,286.327392578125,294.1499938964844,292.04998779296875,291.3329772949219,296.8326721191406,292.1922607421875,287.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207701707258,8.292776243479238e-09,0.001020761905238,-0.0207766704261302,0.0,0.0,0.0,-0.0089239012449979,60.0,7.600994110107422,-0.0,-7.104203803010023e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.580228652339429e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001008844483294,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.451292913174257e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001008844337775,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004785516648553,286.327392578125,294.1499938964844,292.04998779296875,291.3329772949219,296.8326721191406,292.1922607421875,287.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207701707258,8.292776243479238e-09,0.001020761905238,-0.0207766704261302,0.0,0.0,0.0,-0.0089239012449979,60.0,7.600994110107422,-0.0,-7.104203803010023e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.57479642238468e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001008272447506,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.4470677645877e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0001008272301987,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0004782803298439,286.3300170898437,294.1499938964844,292.04998779296875,291.3454284667969,296.7896728515625,292.1725769042969,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201898403465,8.225088166113892e-09,0.001020181691274,-0.0205994099378585,0.0,0.0,0.0,-0.0088903382420539,60.0,7.599592208862305,-0.0,-7.096149090557446e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.567757660988718e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0001007531245704,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,7.441593334078789e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0001007531100185,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0004779287264682,286.3326416015625,294.1499938964844,292.04998779296875,291.35772705078125,296.7470703125,292.1566772460937,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194416390731,8.137386764417442e-09,0.0010194334900006,-0.0203697308897972,0.0,0.0,0.0,-0.0088468696922063,60.0,7.598150730133057,-0.0,-7.085719033739224e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.55228751990944e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001005902158794,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.429561082972214e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001005902013275,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004771559906657,286.33795166015625,294.1499938964844,292.04998779296875,291.3818664550781,296.6631164550781,292.1296081542969,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177933145314,7.944632507417282e-09,0.0010177853982895,-0.0198649279773235,0.0,0.0,0.0,-0.0087513132020831,60.0,7.5954084396362305,-0.0,-7.06282250462209e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.55228751990944e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001005902158794,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.429561082972214e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001005902013275,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004771559906657,286.33795166015625,294.1499938964844,292.04998779296875,291.3818664550781,296.6631164550781,292.1296081542969,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177933145314,7.944632507417282e-09,0.0010177853982895,-0.0198649279773235,0.0,0.0,0.0,-0.0087513132020831,60.0,7.5954084396362305,-0.0,-7.06282250462209e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.543410124024376e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.000100496734376,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,7.422656199196354e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001004967198241,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0004767125356011,286.3432922363281,294.1499938964844,292.04998779296875,291.4053649902344,296.5805358886719,292.1089782714844,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016846508719,7.834017878849409e-09,0.0010168387088924,-0.0195752326399087,0.0,0.0,0.0,-0.0086964732035994,60.0,7.595699787139893,-0.0,-7.049700201378073e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.543410124024376e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.000100496734376,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,7.422656199196354e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001004967198241,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0004767125356011,286.3432922363281,294.1499938964844,292.04998779296875,291.4053649902344,296.5805358886719,292.1089782714844,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016846508719,7.834017878849409e-09,0.0010168387088924,-0.0195752326399087,0.0,0.0,0.0,-0.0086964732035994,60.0,7.595699787139893,-0.0,-7.049700201378073e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.552032861392944e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001005875310511,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.429362449329346e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001005875164992,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004771432722918,286.3487243652344,294.1499938964844,292.04998779296875,291.42822265625,296.4994506835937,292.0937805175781,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177650256082,7.941432400571102e-09,0.0010177571093663,-0.0198565479367971,0.0,0.0,0.0,-0.0087497225031256,60.0,7.604657649993896,-0.0,-7.062443074801197e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.552032861392944e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001005875310511,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.429362449329346e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001005875164992,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004771432722918,286.3487243652344,294.1499938964844,292.04998779296875,291.42822265625,296.4994506835937,292.0937805175781,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177650256082,7.941432400571102e-09,0.0010177571093663,-0.0198565479367971,0.0,0.0,0.0,-0.0087497225031256,60.0,7.604657649993896,-0.0,-7.062443074801197e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.589689580025151e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.000100984078017,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,7.45865108910948e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0001009840634651,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0004790243110619,286.3542175292969,294.1499938964844,292.04998779296875,291.45037841796875,296.4194030761719,292.0816650390625,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217758826911,8.41059311085246e-09,0.0010217675007879,-0.0210852082818746,0.0,0.0,0.0,-0.0089822988957166,60.0,7.627365112304687,-0.0,-7.118235600955813e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.589689580025151e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.000100984078017,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,7.45865108910948e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0001009840634651,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0004790243110619,286.3542175292969,294.1499938964844,292.04998779296875,291.45037841796875,296.4194030761719,292.0816650390625,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217758826911,8.41059311085246e-09,0.0010217675007879,-0.0210852082818746,0.0,0.0,0.0,-0.0089822988957166,60.0,7.627365112304687,-0.0,-7.118235600955813e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,9.636860340833664e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001014808076433,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.495340105379e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001014808003674,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004813805862795,286.3570251464844,294.1499938964844,292.04998779296875,291.4612121582031,296.3797302246094,292.07666015625,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026801415719,8.998298994811194e-09,0.0010267924517393,-0.0226241834461689,0.0,0.0,0.0,-0.0092736473307013,60.0,7.6521806716918945,-0.0,-7.188435091620704e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.711259190225974e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0001022642609314,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,7.55320506868884e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001022642463794,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.000485096941702,286.35986328125,294.1499938964844,292.04998779296875,291.47186279296875,296.3400573730469,292.0717468261719,287.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034726970829,9.925244626174392e-09,0.0010347170755267,-0.025051174685359,0.0,0.0,0.0,-0.0097331656143069,60.0,7.688750743865967,-0.0,-7.299855298015245e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.948228398570792e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0001047596670105,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,7.737514533801004e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0001047596524585,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0004969340516254,286.3656616210937,294.1499938964844,292.04998779296875,291.4925842285156,296.26043701171875,292.0635681152344,287.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599711677059,1.2877751309758878e-08,0.0010599582456052,-0.0327785164117813,0.0,0.0,0.0,-0.0111968228593468,60.0,7.812010765075684,-0.0,-7.66045502587076e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.948228398570792e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0001047596670105,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,7.737514533801004e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0001047596524585,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0004969340516254,286.3656616210937,294.1499938964844,292.04998779296875,291.4925842285156,296.26043701171875,292.0635681152344,287.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599711677059,1.2877751309758878e-08,0.0010599582456052,-0.0327785164117813,0.0,0.0,0.0,-0.0111968228593468,60.0,7.812010765075684,-0.0,-7.66045502587076e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.000103115758975,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001085858893929,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,8.02011854830198e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.000108585874841,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0005150839569978,286.3717346191406,294.1499938964844,292.04998779296875,291.5126037597656,296.1796569824219,292.05731201171875,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986821725964,1.7405033858608476e-08,0.0010986648267135,-0.0446156971156597,0.0,0.0,0.0,-0.0134411612525582,60.0,8.013172149658203,-0.0,-8.230250614360558e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.000103115758975,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001085858893929,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,8.02011854830198e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.000108585874841,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0005150839569978,286.3717346191406,294.1499938964844,292.04998779296875,291.5126037597656,296.1796569824219,292.05731201171875,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986821725964,1.7405033858608476e-08,0.0010986648267135,-0.0446156971156597,0.0,0.0,0.0,-0.0134411612525582,60.0,8.013172149658203,-0.0,-8.230250614360558e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001074098981916,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001131078242906,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,8.354107558261603e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001131078097387,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0005365341203287,286.3781433105469,294.1499938964844,292.04998779296875,291.5318298339844,296.0972900390625,292.0533752441406,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144434325397,2.27557883647478e-08,0.0011444116244092,-0.0585818588733673,0.0,0.0,0.0,-0.0160937253385782,60.0,8.277485847473145,-0.0,-8.930000916507198e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001074098981916,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001131078242906,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,8.354107558261603e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001131078097387,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0005365341203287,286.3781433105469,294.1499938964844,292.04998779296875,291.5318298339844,296.0972900390625,292.0533752441406,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144434325397,2.27557883647478e-08,0.0011444116244092,-0.0585818588733673,0.0,0.0,0.0,-0.0160937253385782,60.0,8.277485847473145,-0.0,-8.930000916507198e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001112359241233,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.0001171368130599,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.651686948724091e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0001171367985079,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.00055564584909,286.3848571777344,294.1499938964844,292.04998779296875,291.55029296875,296.0135498046875,292.0513916015625,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852049501612,2.7523517687200183e-08,0.00118517735973,-0.0709982439875602,0.0,0.0,0.0,-0.0184572823345661,60.0,8.556727409362793,-0.0,-9.577516379977169e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001112359241233,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.0001171368130599,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.651686948724091e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0001171367985079,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.00055564584909,286.3848571777344,294.1499938964844,292.04998779296875,291.55029296875,296.0135498046875,292.0513916015625,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852049501612,2.7523517687200183e-08,0.00118517735973,-0.0709982439875602,0.0,0.0,0.0,-0.0184572823345661,60.0,8.556727409362793,-0.0,-9.577516379977169e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001125929047702,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001185657820315,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,8.757230534683913e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001185657674795,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0005624243058264,286.3883056640625,294.1499938964844,292.04998779296875,291.5592041015625,295.9715270996094,292.05084228515625,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996637331321,2.9214557883960882e-08,0.0011996345128864,-0.0753947272896766,0.0,0.0,0.0,-0.0192955899983644,60.0,8.679393768310547,-0.0,-9.81261578658632e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001133799523813,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001193945790873,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.818444621283561e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001193945645354,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0005663557676598,286.3918151855469,294.1499938964844,292.04998779296875,291.56793212890625,295.9296569824219,292.0505065917969,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080527376383,3.0195369760122055e-08,0.00120802258607,-0.0779427662491798,0.0,0.0,0.0,-0.0197818260639905,60.0,8.776820182800293,-0.0,-9.950277757297957e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001116287676268,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.000117550494906,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,8.682241605129093e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001175504803541,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0005576082039624,286.3987731933594,294.1499938964844,292.04998779296875,291.5847473144531,295.8480834960937,292.0502014160156,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894069612026,2.8013037223217907e-08,0.0011893790215253,-0.0722713395953178,0.0,0.0,0.0,-0.018700037151575,60.0,8.8242769241333,-0.0,-9.64527799851567e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001116287676268,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.000117550494906,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,8.682241605129093e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001175504803541,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0005576082039624,286.3987731933594,294.1499938964844,292.04998779296875,291.5847473144531,295.8480834960937,292.0502014160156,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894069612026,2.8013037223217907e-08,0.0011893790215253,-0.0722713395953178,0.0,0.0,0.0,-0.018700037151575,60.0,8.8242769241333,-0.0,-9.64527799851567e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
