time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976540,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001075313630281,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001132357283495,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,8.363553934032097e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001132357137976,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000537140876986,286.40557861328125,294.1499938964844,292.04998779296875,291.6007080078125,295.7708435058594,292.0500793457031,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457552900537,2.2907084229473185e-08,0.0011457323562353,-0.0589762814342975,0.0,0.0,0.0,-0.0161688663065433,60.0,8.687074661254883,-0.0,-8.950197383228443e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001075313630281,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001132357283495,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,8.363553934032097e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001132357137976,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000537140876986,286.40557861328125,294.1499938964844,292.04998779296875,291.6007080078125,295.7708435058594,292.0500793457031,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457552900537,2.2907084229473185e-08,0.0011457323562353,-0.0589762814342975,0.0,0.0,0.0,-0.0161688663065433,60.0,8.687074661254883,-0.0,-8.950197383228443e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001028388578561,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001082942981156,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.998581713763997e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0001082942835637,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,0.0005137008847668,286.41217041015625,294.1499938964844,292.04998779296875,291.6158142089844,295.6981811523437,292.050048828125,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957579361274,1.7059925028206635e-08,0.0010957409394904,-0.0437139272689819,0.0,0.0,0.0,-0.0132702123373746,60.0,8.447528839111328,-0.0,-8.186093936046748e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001028388578561,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001082942981156,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.998581713763997e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0001082942835637,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,0.0005137008847668,286.41217041015625,294.1499938964844,292.04998779296875,291.6158142089844,295.6981811523437,292.050048828125,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957579361274,1.7059925028206635e-08,0.0010957409394904,-0.0437139272689819,0.0,0.0,0.0,-0.0132702123373746,60.0,8.447528839111328,-0.0,-8.186093936046748e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.8765165603254e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001040045026456,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.681738497922197e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001040044880937,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0004933519521728,286.4185485839844,294.1499938964844,292.04998779296875,291.6300048828125,295.6298828125,292.0500183105469,287.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523507371544,1.198413013270283e-08,0.0010523387463763,-0.0304402466863393,0.0,0.0,0.0,-0.0107539258897304,60.0,8.186224937438965,-0.0,-7.5503955088152e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.8765165603254e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001040045026456,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.681738497922197e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001040044880937,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0004933519521728,286.4185485839844,294.1499938964844,292.04998779296875,291.6300048828125,295.6298828125,292.0500183105469,287.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523507371544,1.198413013270283e-08,0.0010523387463763,-0.0304402466863393,0.0,0.0,0.0,-0.0107539258897304,60.0,8.186224937438965,-0.0,-7.5503955088152e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,9.723816037876531e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.000102396494185,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,7.562971586594358e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0001023964796331,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004857242747675,286.4216613769531,294.1499938964844,292.04998779296875,291.6367492675781,295.59716796875,292.0500183105469,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360778542235,1.0081556922614254e-08,0.0010360677260905,-0.0254603866487741,0.0,0.0,0.0,-0.009810728020966,60.0,8.071415901184082,-0.0,-7.318726602534299e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,9.60312390816398e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001011255444609,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.469099364243448e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.000101125529909,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0004796954453922,286.4247436523437,294.1499938964844,292.04998779296875,291.6432800292969,295.5650634765625,292.0500183105469,287.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220247589,8.577814902821501e-09,0.0010232116328552,-0.0215230993926525,0.0,0.0,0.0,-0.0090652694925665,60.0,7.971350193023682,-0.0,-7.138172719578506e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,9.459853754378857e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.9616838269867e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,7.357666618190706e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.961682371795176e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0004725388134829,286.4308776855469,294.1499938964844,292.04998779296875,291.6556396484375,295.50244140625,292.0500183105469,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079457424581,6.792779672082361e-09,0.0010079389903694,-0.0168480407446622,0.0,0.0,0.0,-0.0081803062930703,60.0,7.826033115386963,-0.0,-6.926769913206955e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,9.459853754378857e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.9616838269867e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,7.357666618190706e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.961682371795176e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0004725388134829,286.4308776855469,294.1499938964844,292.04998779296875,291.6556396484375,295.50244140625,292.0500183105469,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079457424581,6.792779672082361e-09,0.0010079389903694,-0.0168480407446622,0.0,0.0,0.0,-0.0081803062930703,60.0,7.826033115386963,-0.0,-6.926769913206955e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.446932381251828e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.948077058652416e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.347617065533996e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,9.948075603460892e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0004718933778349,286.43707275390625,294.1499938964844,292.04998779296875,291.6670227050781,295.44122314453125,292.0500183105469,287.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065652895718,6.631780902210949e-09,0.0010065586538985,-0.0164263248443603,0.0,0.0,0.0,-0.0081004733219742,60.0,7.764887809753418,-0.0,-6.9078588182947e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.446932381251828e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.948077058652416e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.347617065533996e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,9.948075603460892e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0004718933778349,286.43707275390625,294.1499938964844,292.04998779296875,291.6670227050781,295.44122314453125,292.0500183105469,287.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065652895718,6.631780902210949e-09,0.0010065586538985,-0.0164263248443603,0.0,0.0,0.0,-0.0081004733219742,60.0,7.764887809753418,-0.0,-6.9078588182947e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,9.526188659947366e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,0.0001003153738565,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,7.409261161228642e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0001003153665806,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004758524009957,286.4432983398437,294.1499938964844,292.04998779296875,291.67742919921875,295.3807067871094,292.0500183105469,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150070302188,7.619227027078068e-09,0.0010149994632229,-0.0190126933157444,0.0,0.0,0.0,-0.0085899792611598,60.0,7.770153522491455,-0.0,-7.024253534382296e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,9.526188659947366e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,0.0001003153738565,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,7.409261161228642e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0001003153665806,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004758524009957,286.4432983398437,294.1499938964844,292.04998779296875,291.67742919921875,295.3807067871094,292.0500183105469,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150070302188,7.619227027078068e-09,0.0010149994632229,-0.0190126933157444,0.0,0.0,0.0,-0.0085899792611598,60.0,7.770153522491455,-0.0,-7.024253534382296e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.675072215031832e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0001018831899273,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.525059481849894e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,0.0001018831826513,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0004832894483115,286.4496765136719,294.1499938964844,292.04998779296875,291.68682861328125,295.3204345703125,292.0500183105469,287.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308681521564,9.474184103908101e-09,0.0010308587225154,-0.0238702315837144,0.0,0.0,0.0,-0.0095095485448837,60.0,7.833379745483398,-0.0,-7.245530753152708e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.675072215031832e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0001018831899273,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.525059481849894e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,0.0001018831826513,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0004832894483115,286.4496765136719,294.1499938964844,292.04998779296875,291.68682861328125,295.3204345703125,292.0500183105469,287.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308681521564,9.474184103908101e-09,0.0010308587225154,-0.0238702315837144,0.0,0.0,0.0,-0.0095095485448837,60.0,7.833379745483398,-0.0,-7.245530753152708e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.760948159964757e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0001027875114232,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,7.591852045152336e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001027874968713,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0004875791200902,286.4529113769531,294.1499938964844,292.04998779296875,291.691162109375,295.2903137207031,292.0500183105469,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400186292827,1.0544140671697733e-08,0.0010400080354884,-0.0266713686287403,0.0,0.0,0.0,-0.0100399730727076,60.0,7.879078388214111,-0.0,-7.374723764996818e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.848581248661505e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001037103284033,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.660011033294722e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0001037103138514,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.0004919565399177,286.4562072753906,294.1499938964844,292.04998779296875,291.6952209472656,295.2602233886719,292.0500183105469,287.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493554873391,1.1635994390246653e-08,0.001049343845807,-0.0295291952788829,0.0,0.0,0.0,-0.0105812493711709,60.0,7.930850982666016,-0.0,-7.50773665458837e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001001000200631,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.000105410166725,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.785560592310503e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.000105410159449,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.000500019872561,286.462890625,294.1499938964844,292.04998779296875,291.7025756835937,295.2001342773437,292.04998779296875,287.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665553854778,1.3647233565450282e-08,0.0010665416484698,-0.0347915142774581,0.0,0.0,0.0,-0.0115783065557479,60.0,8.036185264587402,-0.0,-7.755860309544006e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001001000200631,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.000105410166725,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.785560592310503e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.000105410159449,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.000500019872561,286.462890625,294.1499938964844,292.04998779296875,291.7025756835937,295.2001342773437,292.04998779296875,287.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665553854778,1.3647233565450282e-08,0.0010665416484698,-0.0347915142774581,0.0,0.0,0.0,-0.0115783065557479,60.0,8.036185264587402,-0.0,-7.755860309544006e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001014010922517,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001067802586476,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.886754610808566e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001067802440957,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0005065189907327,286.4696960449219,294.1499938964844,292.04998779296875,291.7088317871094,295.1403503417969,292.04998779296875,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804191697388,1.5268337705265367e-08,0.0010804039193317,-0.0390310138463974,0.0,0.0,0.0,-0.0123819597065448,60.0,8.133584022521973,-0.0,-7.958785630535203e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001014010922517,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001067802586476,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.886754610808566e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001067802440957,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0005065189907327,286.4696960449219,294.1499938964844,292.04998779296875,291.7088317871094,295.1403503417969,292.04998779296875,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804191697388,1.5268337705265367e-08,0.0010804039193317,-0.0390310138463974,0.0,0.0,0.0,-0.0123819597065448,60.0,8.133584022521973,-0.0,-7.958785630535203e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0001022845099214,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001077105407603,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.955465116538107e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,0.0001077105262083,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0005109318881295,286.4765930175781,294.1499938964844,292.04998779296875,291.7140197753906,295.0811767578125,292.04998779296875,287.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898329783231,1.6369073208011287e-08,0.0010898165637627,-0.0419084802269935,0.0,0.0,0.0,-0.0129276420921087,60.0,8.207704544067383,-0.0,-8.098064796513428e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0001022845099214,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001077105407603,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.955465116538107e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,0.0001077105262083,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0005109318881295,286.4765930175781,294.1499938964844,292.04998779296875,291.7140197753906,295.0811767578125,292.04998779296875,287.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898329783231,1.6369073208011287e-08,0.0010898165637627,-0.0419084802269935,0.0,0.0,0.0,-0.0129276420921087,60.0,8.207704544067383,-0.0,-8.098064796513428e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001028892656904,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001083473762264,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,8.002501272130758e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001083473616745,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0005139527493156,286.4836120605469,294.1499938964844,292.04998779296875,291.71807861328125,295.02276611328125,292.04998779296875,287.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962769156321,1.7122593121143836e-08,0.0010962598025798,-0.0438776984810829,0.0,0.0,0.0,-0.0133011946454644,60.0,8.260504722595215,-0.0,-8.19410530539244e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001028892656904,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001083473762264,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,8.002501272130758e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001083473616745,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0005139527493156,286.4836120605469,294.1499938964844,292.04998779296875,291.71807861328125,295.02276611328125,292.04998779296875,287.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962769156321,1.7122593121143836e-08,0.0010962598025798,-0.0438776984810829,0.0,0.0,0.0,-0.0133011946454644,60.0,8.260504722595215,-0.0,-8.19410530539244e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001032111395034,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,0.0001086863267119,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,8.02753638708964e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0001086863121599,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0005155605613254,286.48712158203125,294.1499938964844,292.04998779296875,291.7196960449219,294.99383544921875,292.04998779296875,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997055796906,1.7523650086559428e-08,0.0010996881173923,-0.0449255965650081,0.0,0.0,0.0,-0.013500009663403,60.0,8.283313751220703,-0.0,-8.245452676192144e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.000103428516013,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0001089152283384,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,8.044442802201957e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0001089152210624,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0005166464252397,286.4906616210937,294.1499938964844,292.04998779296875,291.72100830078125,294.9651184082031,292.04998779296875,287.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020223610103,1.7794498319290142e-08,0.0011020046658813,-0.0456332042813301,0.0,0.0,0.0,-0.0136342840269207,60.0,8.301867485046387,-0.0,-8.280220242795623e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,0.0001034558299579,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001089439974748,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,8.046567381825298e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001089439829229,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0005167828639969,286.4977722167969,294.1499938964844,292.04998779296875,291.7228088378906,294.9085693359375,292.04998779296875,287.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023163096979,1.7828526210905693e-08,0.0011022984981536,-0.0457220934331417,0.0,0.0,0.0,-0.0136511670425534,60.0,8.317739486694336,-0.0,-8.28459292279149e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,0.0001034558299579,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001089439974748,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,8.046567381825298e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001089439829229,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0005167828639969,286.4977722167969,294.1499938964844,292.04998779296875,291.7228088378906,294.9085693359375,292.04998779296875,287.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023163096979,1.7828526210905693e-08,0.0011022984981536,-0.0457220934331417,0.0,0.0,0.0,-0.0136511670425534,60.0,8.317739486694336,-0.0,-8.28459292279149e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001033199005178,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001088008575607,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,8.03599541541189e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001088008430087,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0005161038716323,286.5049133300781,294.1499938964844,292.04998779296875,291.723388671875,294.8531494140625,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008671717718,1.7659139928127843e-08,0.0011008494766429,-0.0452795773744583,0.0,0.0,0.0,-0.013567192479968,60.0,8.312773704528809,-0.0,-8.26283539367978e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001033199005178,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001088008575607,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,8.03599541541189e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001088008430087,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0005161038716323,286.5049133300781,294.1499938964844,292.04998779296875,291.723388671875,294.8531494140625,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008671717718,1.7659139928127843e-08,0.0011008494766429,-0.0452795773744583,0.0,0.0,0.0,-0.013567192479968,60.0,8.312773704528809,-0.0,-8.26283539367978e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001032227228279,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0001086985212168,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,8.028437150642276e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001086985066649,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.000515618477948,286.5120849609375,294.1499938964844,292.04998779296875,291.723388671875,294.7990417480469,292.04998779296875,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998314246535,1.7538040353315413e-08,0.0010998139623552,-0.0449631921947002,0.0,0.0,0.0,-0.0135071575641632,60.0,8.300926208496094,-0.0,-8.247297955676913e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001032227228279,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0001086985212168,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,8.028437150642276e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001086985066649,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.000515618477948,286.5120849609375,294.1499938964844,292.04998779296875,291.723388671875,294.7990417480469,292.04998779296875,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998314246535,1.7538040353315413e-08,0.0010998139623552,-0.0449631921947002,0.0,0.0,0.0,-0.0135071575641632,60.0,8.300926208496094,-0.0,-8.247297955676913e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001031454230542,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.000108617117803,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,8.022425026865676e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001086171105271,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0005152323283255,286.519287109375,294.1499938964844,292.04998779296875,291.723388671875,294.7459411621094,292.04998779296875,287.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990074370056,1.7441710298271573e-08,0.0010989899747073,-0.0447115115821361,0.0,0.0,0.0,-0.0134594021365046,60.0,8.28742504119873,-0.0,-8.234948722929404e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001031454230542,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.000108617117803,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,8.022425026865676e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001086171105271,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0005152323283255,286.519287109375,294.1499938964844,292.04998779296875,291.723388671875,294.7459411621094,292.04998779296875,287.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990074370056,1.7441710298271573e-08,0.0010989899747073,-0.0447115115821361,0.0,0.0,0.0,-0.0134594021365046,60.0,8.28742504119873,-0.0,-8.234948722929404e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001031157371471,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001085858602891,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,8.020116365514696e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0001085858530132,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0005150840734131,286.5228881835937,294.1499938964844,292.04998779296875,291.723388671875,294.7198181152344,292.04998779296875,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986916022375,1.7404719443447902e-08,0.0010986741399392,-0.0446148626506328,0.0,0.0,0.0,-0.0134410662576556,60.0,8.280681610107422,-0.0,-8.230208692339147e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001030907587846,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,0.0001085595504264,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,8.018172957235947e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0001085595431504,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0005149592761881,286.5265197753906,294.1499938964844,292.04998779296875,291.723388671875,294.6939697265625,292.04998779296875,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984253603965,1.7373579908053216e-08,0.0010984080145135,-0.0445335060358047,0.0,0.0,0.0,-0.0134256295859813,60.0,8.274097442626953,-0.0,-8.226220415963328e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001030545899993,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001085214680642,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,8.015360072022304e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001085214607883,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0005147785996086,286.53375244140625,294.1499938964844,292.04998779296875,291.723388671875,294.6429443359375,292.04998779296875,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980394436046,1.7328508405967114e-08,0.0010980220977216,-0.0444157421588897,0.0,0.0,0.0,-0.013403283432126,60.0,8.261509895324707,-0.0,-8.220448677320746e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
