time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978880,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001030545899993,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001085214680642,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,8.015360072022304e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001085214607883,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0005147785996086,286.53375244140625,294.1499938964844,292.04998779296875,291.723388671875,294.6429443359375,292.04998779296875,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980394436046,1.7328508405967114e-08,0.0010980220977216,-0.0444157421588897,0.0,0.0,0.0,-0.013403283432126,60.0,8.261509895324707,-0.0,-8.220448677320746e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001030366111081,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0001085025360225,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,8.013961632968858e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001085025214706,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0005146887851879,286.541015625,294.1499938964844,292.04998779296875,291.723388671875,294.5929870605469,292.04998779296875,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978478239849,1.7306090782653882e-08,0.0010978304781019,-0.0443571656942367,0.0,0.0,0.0,-0.0133921699598431,60.0,8.249821662902832,-0.0,-8.217578084668278e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001030366111081,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0001085025360225,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,8.013961632968858e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001085025214706,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0005146887851879,286.541015625,294.1499938964844,292.04998779296875,291.723388671875,294.5929870605469,292.04998779296875,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978478239849,1.7306090782653882e-08,0.0010978304781019,-0.0443571656942367,0.0,0.0,0.0,-0.0133921699598431,60.0,8.249821662902832,-0.0,-8.217578084668278e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,0.0001030341372825,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0001084999312297,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,8.013768820092082e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001084999166778,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0005146764451637,286.5483093261719,294.1499938964844,292.04998779296875,291.723388671875,294.5439453125,292.04998779296875,287.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978212812915,1.730299814539649e-08,0.0010978039354085,-0.0443490855395793,0.0,0.0,0.0,-0.0133906370028853,60.0,8.239009857177734,-0.0,-8.217182312364457e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,0.0001030341372825,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0001084999312297,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,8.013768820092082e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001084999166778,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0005146764451637,286.5483093261719,294.1499938964844,292.04998779296875,291.723388671875,294.5439453125,292.04998779296875,287.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978212812915,1.730299814539649e-08,0.0010978039354085,-0.0443490855395793,0.0,0.0,0.0,-0.0133906370028853,60.0,8.239009857177734,-0.0,-8.217182312364457e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001030463026836,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001085127369151,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,8.014714694581926e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001085127296391,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0005147372139617,286.5556335449219,294.1499938964844,292.04998779296875,291.723388671875,294.4958801269531,292.04998779296875,287.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318141587452374e-08,0.0010979333892464,-0.0443886518478393,0.0,0.0,0.0,-0.0133981443941593,60.0,8.229070663452148,-0.0,-8.219121383490346e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001030463026836,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001085127369151,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,8.014714694581926e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001085127296391,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0005147372139617,286.5556335449219,294.1499938964844,292.04998779296875,291.723388671875,294.4958801269531,292.04998779296875,287.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318141587452374e-08,0.0010979333892464,-0.0443886518478393,0.0,0.0,0.0,-0.0133981443941593,60.0,8.229070663452148,-0.0,-8.219121383490346e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,0.0001030572602758,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001085242765839,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.015567436814308e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0001085242693079,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.000514791929163,286.5592956542969,294.1499938964844,292.04998779296875,291.723388671875,294.47222900390625,292.04998779296875,287.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980677325278,1.7331791113406325e-08,0.0010980503866448,-0.0444243177771568,0.0,0.0,0.0,-0.013404912315309,60.0,8.224416732788086,-0.0,-8.22086860807758e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001030710336635,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0001085387848434,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,8.016639185370877e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0001085387775674,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0005148607888258,286.56298828125,294.1499938964844,292.04998779296875,291.723388671875,294.44879150390625,292.04998779296875,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982145322486,1.734895249683177e-08,0.0010981971863657,-0.0444691553711891,0.0,0.0,0.0,-0.0134134199470281,60.0,8.219947814941406,-0.0,-8.223066316759289e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,0.0001031060310197,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001085756375687,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,8.019360393518582e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001085756230168,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0005150355864316,286.5703430175781,294.1499938964844,292.04998779296875,291.723388671875,294.40252685546875,292.04998779296875,287.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985868284478,1.7392544293670653e-08,0.0010985694825649,-0.0445830523967742,0.0,0.0,0.0,-0.0134350275620818,60.0,8.2114896774292,-0.0,-8.228649051034156e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,0.0001031060310197,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001085756375687,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,8.019360393518582e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001085756230168,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0005150355864316,286.5703430175781,294.1499938964844,292.04998779296875,291.723388671875,294.40252685546875,292.04998779296875,287.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985868284478,1.7392544293670653e-08,0.0010985694825649,-0.0445830523967742,0.0,0.0,0.0,-0.0134350275620818,60.0,8.2114896774292,-0.0,-8.228649051034156e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.0001031506326398,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001086226038751,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,8.022829570109025e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001086225893232,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0005152584053575,286.5777282714844,294.1499938964844,292.04998779296875,291.723388671875,294.357177734375,292.04998779296875,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448106959250254e-08,0.0010990445734933,-0.0447282269597053,0.0,0.0,0.0,-0.0134625723585486,60.0,8.203688621520996,-0.0,-8.23576868924647e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.0001031506326398,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001086226038751,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,8.022829570109025e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001086225893232,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0005152584053575,286.5777282714844,294.1499938964844,292.04998779296875,291.723388671875,294.357177734375,292.04998779296875,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448106959250254e-08,0.0010990445734933,-0.0447282269597053,0.0,0.0,0.0,-0.0134625723585486,60.0,8.203688621520996,-0.0,-8.23576868924647e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0001032022046274,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0001086769116227,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,8.026840805541724e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001086769043467,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005155160324648,286.58514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.31268310546875,292.04998779296875,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.751235778613136e-08,0.001099593937397,-0.0448960922658443,0.0,0.0,0.0,-0.0134944235906004,60.0,8.196415901184082,-0.0,-8.244004590096665e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0001032022046274,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0001086769116227,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,8.026840805541724e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001086769043467,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005155160324648,286.58514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.31268310546875,292.04998779296875,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.751235778613136e-08,0.001099593937397,-0.0448960922658443,0.0,0.0,0.0,-0.0134944235906004,60.0,8.196415901184082,-0.0,-8.244004590096665e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0001032594736898,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001087372147594,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,8.031294419197366e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001087372074835,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0005158020649105,286.59259033203125,294.1499938964844,292.04998779296875,291.723388671875,294.26904296875,292.04998779296875,287.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583703382229032e-08,0.0011002039536833,-0.0450824946165084,0.0,0.0,0.0,-0.0135297924280166,60.0,8.189574241638184,-0.0,-8.253154959447785e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0001032594736898,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001087372147594,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,8.031294419197366e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001087372074835,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0005158020649105,286.59259033203125,294.1499938964844,292.04998779296875,291.723388671875,294.26904296875,292.04998779296875,287.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583703382229032e-08,0.0011002039536833,-0.0450824946165084,0.0,0.0,0.0,-0.0135297924280166,60.0,8.189574241638184,-0.0,-8.253154959447785e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001032898071571,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,0.0001087691562133,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,8.033654012251645e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001087691489374,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0005159535794518,286.5963134765625,294.1499938964844,292.04998779296875,291.723388671875,294.24755859375,292.04998779296875,287.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005447013303,1.7621493597630433e-08,0.0011005271226167,-0.0451812259852886,0.0,0.0,0.0,-0.0135485269129276,60.0,8.186296463012695,-0.0,-8.258003703076613e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0001033207590808,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001088017525034,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,8.036061626626179e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001088017452275,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0005161082372069,286.6000366210937,294.1499938964844,292.04998779296875,291.723388671875,294.22625732421875,292.04998779296875,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100874505937,1.7660056528256973e-08,0.0011008568108081,-0.0452819727361202,0.0,0.0,0.0,-0.0135676441714167,60.0,8.18308162689209,-0.0,-8.262953343773918e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.0001033836160786,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001088679418899,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,8.040950342547148e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001088679346139,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.0005164222093299,286.6075134277344,294.1499938964844,292.04998779296875,291.723388671875,294.1842346191406,292.04998779296875,287.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015441268682,1.7738368995878773e-08,0.001101526315324,-0.0454865619540214,0.0,0.0,0.0,-0.0136064663529396,60.0,8.176763534545898,-0.0,-8.273008944570392e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.0001033836160786,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001088679418899,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,8.040950342547148e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001088679346139,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.0005164222093299,286.6075134277344,294.1499938964844,292.04998779296875,291.723388671875,294.1842346191406,292.04998779296875,287.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015441268682,1.7738368995878773e-08,0.001101526315324,-0.0454865619540214,0.0,0.0,0.0,-0.0136064663529396,60.0,8.176763534545898,-0.0,-8.273008944570392e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,0.000103447237052,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,0.0001089349389076,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,8.045898721320555e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001089349316316,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.0005167400231584,286.6150207519531,294.1499938964844,292.04998779296875,291.723388671875,294.1430053710937,292.04998779296875,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.7817630038052812e-08,0.0011022040853276,-0.0456936284899711,0.0,0.0,0.0,-0.0136457588523626,60.0,8.170560836791992,-0.0,-8.283192443059306e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,0.000103447237052,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,0.0001089349389076,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,8.045898721320555e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001089349316316,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.0005167400231584,286.6150207519531,294.1499938964844,292.04998779296875,291.723388671875,294.1430053710937,292.04998779296875,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.7817630038052812e-08,0.0011022040853276,-0.0456936284899711,0.0,0.0,0.0,-0.0136457588523626,60.0,8.170560836791992,-0.0,-8.283192443059306e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0001035097448038,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001090007644961,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,8.050760516198352e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001090007499442,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0005170522490516,286.6225280761719,294.1499938964844,292.04998779296875,291.723388671875,294.1025390625,292.04998779296875,287.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028877925127,1.7895507298248958e-08,0.0011028699809685,-0.0458970740437507,0.0,0.0,0.0,-0.0136843658983707,60.0,8.164371490478516,-0.0,-8.293204700748903e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0001035097448038,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001090007644961,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,8.050760516198352e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001090007499442,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0005170522490516,286.6225280761719,294.1499938964844,292.04998779296875,291.723388671875,294.1025390625,292.04998779296875,287.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028877925127,1.7895507298248958e-08,0.0011028699809685,-0.0458970740437507,0.0,0.0,0.0,-0.0136843658983707,60.0,8.164371490478516,-0.0,-8.293204700748903e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001035692330333,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001090634104912,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,8.055387297645211e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001090634032152,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.0005173494573682,286.63006591796875,294.1499938964844,292.04998779296875,291.723388671875,294.0628356933594,292.04998779296875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035216739401,1.7969625787372934e-08,0.0011035036295652,-0.0460906960070133,0.0,0.0,0.0,-0.0137211102992296,60.0,8.158065795898438,-0.0,-8.302739473720069e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001035692330333,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001090634104912,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,8.055387297645211e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001090634032152,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.0005173494573682,286.63006591796875,294.1499938964844,292.04998779296875,291.723388671875,294.0628356933594,292.04998779296875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035216739401,1.7969625787372934e-08,0.0011035036295652,-0.0460906960070133,0.0,0.0,0.0,-0.0137211102992296,60.0,8.158065795898438,-0.0,-8.302739473720069e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001035973327816,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001090929945348,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,8.057572995312512e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0001090929872589,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0005174897960387,286.63385009765625,294.1499938964844,292.04998779296875,291.723388671875,294.04327392578125,292.04998779296875,287.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038207449018,1.8004630675250155e-08,0.0011038028169423,-0.046182133257389,0.0,0.0,0.0,-0.0137384617701172,60.0,8.154837608337402,-0.0,-8.30724360412205e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001036240646499,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001091211452148,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,8.059651736402884e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0001091211379389,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0005176233244128,286.6376037597656,294.1499938964844,292.04998779296875,291.723388671875,294.02392578125,292.04998779296875,287.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104105496779,1.803793203691839e-08,0.0011040874524042,-0.0462691225111484,0.0,0.0,0.0,-0.0137549703940749,60.0,8.151540756225586,-0.0,-8.31153030844689e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001036730827763,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0001091727608582,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,8.063464338192716e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001091727535822,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0005178681458346,286.6451721191406,294.1499938964844,292.04998779296875,291.723388671875,293.9856872558594,292.04998779296875,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046279687434,1.8098997855986454e-08,0.0011046099243685,-0.0464286394417285,0.0,0.0,0.0,-0.0137852448970079,60.0,8.144705772399902,-0.0,-8.319394595446283e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001036730827763,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0001091727608582,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,8.063464338192716e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001091727535822,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0005178681458346,286.6451721191406,294.1499938964844,292.04998779296875,291.723388671875,293.9856872558594,292.04998779296875,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046279687434,1.8098997855986454e-08,0.0011046099243685,-0.0464286394417285,0.0,0.0,0.0,-0.0137852448970079,60.0,8.144705772399902,-0.0,-8.319394595446283e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001037137772073,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0001092156162485,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,8.066629379754886e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001092156089725,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0005180714651942,286.6527404785156,294.1499938964844,292.04998779296875,291.723388671875,293.9481811523437,292.04998779296875,287.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050614994019,1.8149698632896616e-08,0.0011050433386117,-0.0465610735118389,0.0,0.0,0.0,-0.013810378499329,60.0,8.1373929977417,-0.0,-8.32592590427339e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001037137772073,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0001092156162485,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,8.066629379754886e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001092156089725,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0005180714651942,286.6527404785156,294.1499938964844,292.04998779296875,291.723388671875,293.9481811523437,292.04998779296875,287.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050614994019,1.8149698632896616e-08,0.0011050433386117,-0.0465610735118389,0.0,0.0,0.0,-0.013810378499329,60.0,8.1373929977417,-0.0,-8.32592590427339e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001037452020682,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001092487145797,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,8.06907337391749e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001092487073037,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0005182284512557,286.66033935546875,294.1499938964844,292.04998779296875,291.723388671875,293.911376953125,292.04998779296875,287.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053963098675,1.8188849537637e-08,0.0011053781490772,-0.0466633364558219,0.0,0.0,0.0,-0.013829787261784,60.0,8.129539489746094,-0.0,-8.330971468240025e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001037452020682,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001092487145797,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,8.06907337391749e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001092487073037,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0005182284512557,286.66033935546875,294.1499938964844,292.04998779296875,291.723388671875,293.911376953125,292.04998779296875,287.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053963098675,1.8188849537637e-08,0.0011053781490772,-0.0466633364558219,0.0,0.0,0.0,-0.013829787261784,60.0,8.129539489746094,-0.0,-8.330971468240025e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001037652327795,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001092698075808,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,8.070631884038448e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001092698003049,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0005183285102248,286.6679382324219,294.1499938964844,292.04998779296875,291.723388671875,293.8752746582031,292.04998779296875,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.821379669308953e-08,0.0011055915383622,-0.0467285066843032,0.0,0.0,0.0,-0.0138421561568975,60.0,8.121005058288574,-0.0,-8.334187384662074e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001037652327795,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001092698075808,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,8.070631884038448e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001092698003049,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0005183285102248,286.6679382324219,294.1499938964844,292.04998779296875,291.723388671875,293.8752746582031,292.04998779296875,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.821379669308953e-08,0.0011055915383622,-0.0467285066843032,0.0,0.0,0.0,-0.0138421561568975,60.0,8.121005058288574,-0.0,-8.334187384662074e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001037696929415,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001092745005735,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,8.070978219620883e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001092744932975,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0005183508037589,286.6717529296875,294.1499938964844,292.04998779296875,291.723388671875,293.8575439453125,292.04998779296875,287.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105656963773,1.8219351360926346e-08,0.0011056386865675,-0.0467430092394351,0.0,0.0,0.0,-0.0138449072837829,60.0,8.116395950317383,-0.0,-8.334903611739719e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0001037712063407,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001092760940082,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,8.071096090134233e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001092760867322,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0005183583707548,286.675537109375,294.1499938964844,292.04998779296875,291.723388671875,293.8399963378906,292.04998779296875,287.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056726798415,1.8221232522819264e-08,0.0011056545190513,-0.0467479266226291,0.0,0.0,0.0,-0.0138458386063575,60.0,8.111597061157227,-0.0,-8.335145906812613e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
