time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981220,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001037691617966,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001092739476007,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,8.070937474258244e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041259765625,0.0,0.0,0.0001092739330488,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0005183481262065,286.67950439453125,294.1499938964844,292.04998779296875,291.723388671875,293.8218994140625,292.04998779296875,287.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105650793761,1.8218679898041052e-08,0.0011056326329708,-0.0467412583529949,0.0,0.0,0.0,-0.0138445729389786,60.0,8.106380462646484,-0.0,-8.334816925525956e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001037653564708,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.000109269938548,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,8.070641342783347e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001092699312721,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.000518329150509,286.68316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.8052673339844,292.04998779296875,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.8213935248923008e-08,0.0011055928189307,-0.0467288643121719,0.0,0.0,0.0,-0.0138422241434454,60.0,8.101469039916992,-0.0,-8.334205148230468e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001037413385347,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0001092446400434,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,8.068772876868024e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0001092446327675,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0005182091845199,286.6907653808594,294.1499938964844,292.04998779296875,291.723388671875,293.771240234375,292.04998779296875,287.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053549824282,1.818399653075177e-08,0.001105336821638,-0.0466506630182266,0.0,0.0,0.0,-0.0138273825868964,60.0,8.090221405029297,-0.0,-8.330346190632555e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001037413385347,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0001092446400434,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,8.068772876868024e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0001092446327675,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0005182091845199,286.6907653808594,294.1499938964844,292.04998779296875,291.723388671875,293.771240234375,292.04998779296875,287.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053549824282,1.818399653075177e-08,0.001105336821638,-0.0466506630182266,0.0,0.0,0.0,-0.0138273825868964,60.0,8.090221405029297,-0.0,-8.330346190632555e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0001037000401993,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0001092011516448,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,8.065560541581362e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,0.0001092011443688,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.000518002838362,286.6983947753906,294.1499938964844,292.04998779296875,291.723388671875,293.7379150390625,292.04998779296875,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049149325117,1.813252481497329e-08,0.0011048967717215,-0.0465162172913551,0.0,0.0,0.0,-0.0138018671423196,60.0,8.077868461608887,-0.0,-8.323713274194233e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0001037000401993,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0001092011516448,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,8.065560541581362e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,0.0001092011443688,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.000518002838362,286.6983947753906,294.1499938964844,292.04998779296875,291.723388671875,293.7379150390625,292.04998779296875,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049149325117,1.813252481497329e-08,0.0011048967717215,-0.0465162172913551,0.0,0.0,0.0,-0.0138018671423196,60.0,8.077868461608887,-0.0,-8.323713274194233e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0001036387111525,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.000109136570245,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,8.060791151365265e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,0.000109136562969,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0005176965496502,286.7059936523437,294.1499938964844,292.04998779296875,291.723388671875,293.7052307128906,292.04998779296875,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042614933103,1.8056102391028617e-08,0.0011042434489354,-0.0463165901601314,0.0,0.0,0.0,-0.0137639818713068,60.0,8.064249992370605,-0.0,-8.31387012567575e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0001036387111525,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.000109136570245,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,8.060791151365265e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,0.000109136562969,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0005176965496502,286.7059936523437,294.1499938964844,292.04998779296875,291.723388671875,293.7052307128906,292.04998779296875,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042614933103,1.8056102391028617e-08,0.0011042434489354,-0.0463165901601314,0.0,0.0,0.0,-0.0137639818713068,60.0,8.064249992370605,-0.0,-8.31387012567575e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001035980676533,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001090937730623,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,8.057629747781903e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.0001090937657863,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.000517493521329,286.7098083496094,294.1499938964844,292.04998779296875,291.723388671875,293.689208984375,292.04998779296875,287.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038281954824,1.8005454904823637e-08,0.0011038101511076,-0.0461842864751815,0.0,0.0,0.0,-0.0137388724833726,60.0,8.05679988861084,-0.0,-8.307350185532415e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001035533568938,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0001090466830646,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,8.054151840042323e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001090466757887,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0005172701203264,286.713623046875,294.1499938964844,292.04998779296875,291.723388671875,293.6733093261719,292.04998779296875,287.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103350892663,1.794973236712849e-08,0.0011033329647034,-0.0460387244820594,0.0,0.0,0.0,-0.0137112447991967,60.0,8.049062728881836,-0.0,-8.300179388243124e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001034495144267,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001089373326976,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,8.046075527090579e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0001089373254217,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.00051675143186,286.7212219238281,294.1499938964844,292.04998779296875,291.723388671875,293.6419372558594,292.04998779296875,287.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022455291822,1.7820335429519222e-08,0.001102227717638,-0.0457006990909576,0.0,0.0,0.0,-0.0136471036821603,60.0,8.03270149230957,-0.0,-8.28354060899983e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001034495144267,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001089373326976,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,8.046075527090579e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0001089373254217,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.00051675143186,286.7212219238281,294.1499938964844,292.04998779296875,291.723388671875,293.6419372558594,292.04998779296875,287.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022455291822,1.7820335429519222e-08,0.001102227717638,-0.0457006990909576,0.0,0.0,0.0,-0.0136471036821603,60.0,8.03270149230957,-0.0,-8.28354060899983e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0001033186199492,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001087994969566,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,8.035895007196814e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001087994896806,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0005160976434126,286.72882080078125,294.1499938964844,292.04998779296875,291.723388671875,293.6112365722656,292.04998779296875,287.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100850990042,1.7657233897239166e-08,0.0011008332949131,-0.0452746003866195,0.0,0.0,0.0,-0.0135662481188774,60.0,8.014660835266113,-0.0,-8.262590966978679e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0001033186199492,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001087994969566,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,8.035895007196814e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001087994896806,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0005160976434126,286.72882080078125,294.1499938964844,292.04998779296875,291.723388671875,293.6112365722656,292.04998779296875,287.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100850990042,1.7657233897239166e-08,0.0011008332949131,-0.0452746003866195,0.0,0.0,0.0,-0.0135662481188774,60.0,8.014660835266113,-0.0,-8.262590966978679e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001031414212775,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001086128977476,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.022112160688266e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0001086128904717,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0005152124795131,286.7364196777344,294.1499938964844,292.04998779296875,291.723388671875,293.5811462402344,292.04998779296875,287.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989629663527,1.7436427413031197e-08,0.0010989455040544,-0.0446977093815803,0.0,0.0,0.0,-0.0134567860513925,60.0,7.994121074676514,-0.0,-8.234271575702223e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001031414212775,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001086128977476,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.022112160688266e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0001086128904717,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0005152124795131,286.7364196777344,294.1499938964844,292.04998779296875,291.723388671875,293.5811462402344,292.04998779296875,287.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989629663527,1.7436427413031197e-08,0.0010989455040544,-0.0446977093815803,0.0,0.0,0.0,-0.0134567860513925,60.0,7.994121074676514,-0.0,-8.234271575702223e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0001028990445774,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0001083576644305,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,8.003260882105678e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0001083576571545,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005140017601661,286.7439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.5517272949219,292.04998779296875,287.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963805252686,1.7134416552266885e-08,0.0010963634122163,-0.0439085885882377,0.0,0.0,0.0,-0.0133070684969425,60.0,7.970000743865967,-0.0,-8.195615919248669e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0001028990445774,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0001083576644305,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,8.003260882105678e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0001083576571545,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005140017601661,286.7439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.5517272949219,292.04998779296875,287.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963805252686,1.7134416552266885e-08,0.0010963634122163,-0.0439085885882377,0.0,0.0,0.0,-0.0133070684969425,60.0,7.970000743865967,-0.0,-8.195615919248669e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001027464240905,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001081969458027,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.991390157258138e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001081969385268,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0005132393562234,286.7477722167969,294.1499938964844,292.04998779296875,291.723388671875,293.5373229980469,292.04998779296875,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947544360533,1.6944243341754373e-08,0.0010947374394163,-0.0434116460382938,0.0,0.0,0.0,-0.0132127925753593,60.0,7.955957412719727,-0.0,-8.171321752570293e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001025852761813,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,0.0001080272486433,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.978856592671946e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0001080272413673,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,0.0005124344024807,286.7515563964844,294.1499938964844,292.04998779296875,291.723388671875,293.52301025390625,292.04998779296875,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930377757176,1.6743445740985408e-08,0.0010930210119113,-0.042886909097433,0.0,0.0,0.0,-0.0131132509559392,60.0,7.941437244415283,-0.0,-8.145709529117084e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0001023745426209,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.000107805339212,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,7.962466770550236e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0001078053319361,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0005113817751407,286.7560729980469,294.1499938964844,292.04998779296875,291.723388671875,293.5060119628906,292.04998779296875,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090794452466,1.6480873554769463e-08,0.0010907780379056,-0.042200680822134,0.0,0.0,0.0,-0.0129830939695239,60.0,7.922845363616943,-0.0,-8.112277782856837e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0001022177020786,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001076401749742,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,7.950267900014296e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0001076401676982,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0005105983000248,286.7590637207031,294.1499938964844,292.04998779296875,291.723388671875,293.4949035644531,292.04998779296875,287.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891233105212,1.6285444104369162e-08,0.0010891070123761,-0.0416898913681507,0.0,0.0,0.0,-0.0128862122073769,60.0,7.909214496612549,-0.0,-8.08743934044287e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001017932372633,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001071931910701,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,7.917253242339939e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001071931910701,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0005084780277684,286.7665710449219,294.1499938964844,292.04998779296875,291.723388671875,293.4674377441406,292.04998779296875,287.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846010409295,1.5756549842649292e-08,0.0010845853248611,-0.040307380259037,0.0,0.0,0.0,-0.0126240206882357,60.0,7.873102188110352,-0.0,-8.020411002007678e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001017932372633,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001071931910701,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,7.917253242339939e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001071931910701,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0005084780277684,286.7665710449219,294.1499938964844,292.04998779296875,291.723388671875,293.4674377441406,292.04998779296875,287.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846010409295,1.5756549842649292e-08,0.0010845853248611,-0.040307380259037,0.0,0.0,0.0,-0.0126240206882357,60.0,7.873102188110352,-0.0,-8.020411002007678e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001013149740174,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0001066895638359,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,7.880055636633188e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.00010668955656,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0005060890107415,286.7740173339844,294.1499938964844,292.04998779296875,291.723388671875,293.44061279296875,292.04998779296875,287.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795054258778,1.516063363737885e-08,0.001079490291886,-0.0387494005262851,0.0,0.0,0.0,-0.0123286023736,60.0,7.833249568939209,-0.0,-7.945221369709543e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001013149740174,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0001066895638359,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,7.880055636633188e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.00010668955656,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0005060890107415,286.7740173339844,294.1499938964844,292.04998779296875,291.723388671875,293.44061279296875,292.04998779296875,287.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795054258778,1.516063363737885e-08,0.001079490291886,-0.0387494005262851,0.0,0.0,0.0,-0.0123286023736,60.0,7.833249568939209,-0.0,-7.945221369709543e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0001007904866128,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001061372531694,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.839262252673507e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001061372458934,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0005034690839238,286.78143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.4144592285156,292.04998779296875,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739171411842,1.4507120837947696e-08,0.0010739025892689,-0.0370405204594135,0.0,0.0,0.0,-0.0120046297088265,60.0,7.790004730224609,-0.0,-7.863171447297645e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0001007904866128,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001061372531694,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.839262252673507e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001061372458934,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0005034690839238,286.78143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.4144592285156,292.04998779296875,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739171411842,1.4507120837947696e-08,0.0010739025892689,-0.0370405204594135,0.0,0.0,0.0,-0.0120046297088265,60.0,7.790004730224609,-0.0,-7.863171447297645e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001005126614472,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0001058446869137,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,7.817653386155143e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,0.0001058446796378,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0005020812968723,286.7851257324219,294.1499938964844,292.04998779296875,291.723388671875,293.40155029296875,292.04998779296875,287.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709568159654,1.4160952410691152e-08,0.0010709427297115,-0.0361351892352104,0.0,0.0,0.0,-0.0118330204859375,60.0,7.767405033111572,-0.0,-7.819882341664197e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001002272038022,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0001055440880008,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.795450801495463e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001055440807249,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0005006553838029,286.788818359375,294.1499938964844,292.04998779296875,291.723388671875,293.3887939453125,292.04998779296875,287.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067915931344,1.3805276921630142e-08,0.001067902194336,-0.0352049060165882,0.0,0.0,0.0,-0.0116567006334662,60.0,7.744073867797852,-0.0,-7.77552742192711e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,9.964132186723872e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.000104927123175,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,7.749882206553593e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.000104927123175,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0004977288190275,286.796142578125,294.1499938964844,292.04998779296875,291.723388671875,293.3638916015625,292.04998779296875,287.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061673159711,1.3075282190300186e-08,0.001061660121195,-0.0332952886819839,0.0,0.0,0.0,-0.0112948110327124,60.0,7.695544242858887,-0.0,-7.684888458925343e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,9.964132186723872e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.000104927123175,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,7.749882206553593e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.000104927123175,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0004977288190275,286.796142578125,294.1499938964844,292.04998779296875,291.723388671875,293.3638916015625,292.04998779296875,287.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061673159711,1.3075282190300186e-08,0.001061660121195,-0.0332952886819839,0.0,0.0,0.0,-0.0112948110327124,60.0,7.695544242858887,-0.0,-7.684888458925343e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.903680620482191e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.0001042905350914,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,7.702864240854979e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001042905278154,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0004947091219946,286.8034362792969,294.1499938964844,292.04998779296875,291.723388671875,293.339599609375,292.04998779296875,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552316671237,1.2322066922365592e-08,0.0010552193270996,-0.0313245579600334,0.0,0.0,0.0,-0.0109214102849364,60.0,7.645430564880371,-0.0,-7.591922468463963e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.903680620482191e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.0001042905350914,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,7.702864240854979e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001042905278154,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0004947091219946,286.8034362792969,294.1499938964844,292.04998779296875,291.723388671875,293.339599609375,292.04998779296875,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552316671237,1.2322066922365592e-08,0.0010552193270996,-0.0313245579600334,0.0,0.0,0.0,-0.0109214102849364,60.0,7.645430564880371,-0.0,-7.591922468463963e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,9.84262878773734e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001036476387525,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.655379886273295e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001036476314766,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004916594480164,286.8106689453125,294.1499938964844,292.04998779296875,291.723388671875,293.31591796875,292.04998779296875,287.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487266117706,1.156139095570552e-08,0.0010487149702385,-0.0293339397758245,0.0,0.0,0.0,-0.010544310323894,60.0,7.59433650970459,-0.0,-7.498609733147532e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,9.84262878773734e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001036476387525,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.655379886273295e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001036476314766,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004916594480164,286.8106689453125,294.1499938964844,292.04998779296875,291.723388671875,293.31591796875,292.04998779296875,287.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487266117706,1.156139095570552e-08,0.0010487149702385,-0.0293339397758245,0.0,0.0,0.0,-0.010544310323894,60.0,7.59433650970459,-0.0,-7.498609733147532e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.781862900126724e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001030077401082,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,7.608117448398843e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001030077328323,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0004886240931227,286.8178405761719,294.1499938964844,292.04998779296875,291.723388671875,293.2928161621094,292.04998779296875,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422518244013,1.0804274808151604e-08,0.0010422409977763,-0.0273522995412349,0.0,0.0,0.0,-0.010168976150453,60.0,7.542878150939941,-0.0,-7.406305257973146e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.781862900126724e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001030077401082,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,7.608117448398843e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001030077328323,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0004886240931227,286.8178405761719,294.1499938964844,292.04998779296875,291.723388671875,293.2928161621094,292.04998779296875,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422518244013,1.0804274808151604e-08,0.0010422409977763,-0.0273522995412349,0.0,0.0,0.0,-0.010168976150453,60.0,7.542878150939941,-0.0,-7.406305257973146e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,9.7514915978536e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001026879181154,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,7.584495324408635e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001026879108394,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004871069686487,286.8214416503906,294.1499938964844,292.04998779296875,291.723388671875,293.2814025878906,292.04998779296875,287.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103901384864,1.0425865504259946e-08,0.0010390034876763,-0.0263617485761642,0.0,0.0,0.0,-0.0099813733249902,60.0,7.517048835754394,-0.0,-7.360385723131915e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
