time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983560,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,9.721649257699028e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0001023736549541,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,7.561284292023629e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001023736549541,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,0.0004856162704527,286.8249816894531,294.1499938964844,292.04998779296875,291.723388671875,293.2701416015625,292.04998779296875,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054046484242464e-08,0.0010358258150517,-0.0253883711993694,0.0,0.0,0.0,-0.0097970552742481,60.0,7.491335868835449,-0.0,-7.315404104701886e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,9.68228341662325e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.0001019591218209,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.530666334787384e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.000101959114545,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0004836498701479,286.829833984375,294.1499938964844,292.04998779296875,291.723388671875,293.25506591796875,292.04998779296875,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316428961232,9.56357748549408e-09,0.0010316332336515,-0.0241042748093605,0.0,0.0,0.0,-0.0095539167523384,60.0,7.456880569458008,-0.0,-7.256279843659287e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.664546814747156e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.000101772340713,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,7.516871119150892e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.000101772340713,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004827638913411,286.83209228515625,294.1499938964844,292.04998779296875,291.723388671875,293.2481384277344,292.04998779296875,287.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297520784661,9.342589812888493e-09,0.0010297427652403,-0.0235256720334291,0.0,0.0,0.0,-0.0094443587586283,60.0,7.441085338592529,-0.0,-7.229719045653837e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,9.608485561329871e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.0001011819913401,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.473267760360613e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001011819840641,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0004799635207746,286.8391418457031,294.1499938964844,292.04998779296875,291.723388671875,293.22662353515625,292.04998779296875,287.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237774113193,8.644108540067919e-09,0.0010237686801701,-0.0216967090964317,0.0,0.0,0.0,-0.0090980846434831,60.0,7.391565322875977,-0.0,-7.146086744569402e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,9.608485561329871e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.0001011819913401,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.473267760360613e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001011819840641,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0004799635207746,286.8391418457031,294.1499938964844,292.04998779296875,291.723388671875,293.22662353515625,292.04998779296875,287.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237774113193,8.644108540067919e-09,0.0010237686801701,-0.0216967090964317,0.0,0.0,0.0,-0.0090980846434831,60.0,7.391565322875977,-0.0,-7.146086744569402e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.556253644404932e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001006319653242,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,7.432643178617582e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0001006319580483,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0004773544205818,286.8461303710937,294.1499938964844,292.04998779296875,291.723388671875,293.20562744140625,292.04998779296875,287.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182129917666,7.993342876488896e-09,0.0010182049591094,-0.0199924930930137,0.0,0.0,0.0,-0.0087754763662815,60.0,7.343894481658935,-0.0,-7.068604901405706e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.556253644404932e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001006319653242,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,7.432643178617582e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0001006319580483,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0004773544205818,286.8461303710937,294.1499938964844,292.04998779296875,291.723388671875,293.20562744140625,292.04998779296875,287.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182129917666,7.993342876488896e-09,0.0010182049591094,-0.0199924930930137,0.0,0.0,0.0,-0.0087754763662815,60.0,7.343894481658935,-0.0,-7.068604901405706e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,9.50696994550526e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0001001129858195,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,7.39431197871454e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001001129785436,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0004748926439788,286.85308837890625,294.1499938964844,292.04998779296875,291.723388671875,293.18511962890625,292.04998779296875,287.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129596339538,7.379315380973139e-09,0.0010129522997885,-0.0183843336999416,0.0,0.0,0.0,-0.0084710661321878,60.0,7.298067092895508,-0.0,-6.99588440511434e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,9.50696994550526e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0001001129858195,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,7.39431197871454e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001001129785436,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0004748926439788,286.85308837890625,294.1499938964844,292.04998779296875,291.723388671875,293.18511962890625,292.04998779296875,287.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129596339538,7.379315380973139e-09,0.0010129522997885,-0.0183843336999416,0.0,0.0,0.0,-0.0084710661321878,60.0,7.298067092895508,-0.0,-6.99588440511434e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.483937901677564e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,9.987044177250937e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,7.376397115876898e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.987043449655177e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0004737421113532,286.8565673828125,294.1499938964844,292.04998779296875,291.723388671875,293.17510986328125,292.04998779296875,287.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105062974616,7.092351594906177e-09,0.001010499196127,-0.0176327135413885,0.0,0.0,0.0,-0.0083288103342056,60.0,7.276181697845459,-0.0,-6.96202704375537e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.461390436626972e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,9.963301272364332e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,7.358860602835193e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,9.963300544768572e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0004726158513221,286.8600158691406,294.1499938964844,292.04998779296875,291.723388671875,293.16510009765625,292.04998779296875,287.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811439412501841e-09,0.0010080982465296,-0.0168969165533781,0.0,0.0,0.0,-0.0081895552575588,60.0,7.254474639892578,-0.0,-6.928963358632245e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,9.41902253543958e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,9.91868510027416e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,7.325907790800557e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.9186843726784e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.000470499478979,286.8669128417969,294.1499938964844,292.04998779296875,291.723388671875,293.1455078125,292.04998779296875,287.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003589015454,6.2835736613919835e-09,0.0010035827290266,-0.0155142014846205,0.0,0.0,0.0,-0.0079278601333498,60.0,7.212957382202148,-0.0,-6.867045954095374e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,9.41902253543958e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,9.91868510027416e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,7.325907790800557e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.9186843726784e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.000470499478979,286.8669128417969,294.1499938964844,292.04998779296875,291.723388671875,293.1455078125,292.04998779296875,287.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003589015454,6.2835736613919835e-09,0.0010035827290266,-0.0155142014846205,0.0,0.0,0.0,-0.0079278601333498,60.0,7.212957382202148,-0.0,-6.867045954095374e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.380058327224106e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.877654520096256e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,7.295602699741721e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,9.877653792500496e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0004685531603172,286.873779296875,294.1499938964844,292.04998779296875,291.723388671875,293.1263427734375,292.04998779296875,287.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999437412247,5.798128199785424e-09,0.0009994315914809,-0.0142425242811441,0.0,0.0,0.0,-0.0076872040517628,60.0,7.173701763153076,-0.0,-6.81034961758087e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.380058327224106e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.877654520096256e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,7.295602699741721e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,9.877653792500496e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0004685531603172,286.873779296875,294.1499938964844,292.04998779296875,291.723388671875,293.1263427734375,292.04998779296875,287.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999437412247,5.798128199785424e-09,0.0009994315914809,-0.0142425242811441,0.0,0.0,0.0,-0.0076872040517628,60.0,7.173701763153076,-0.0,-6.81034961758087e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,9.343768761027604e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,9.839439735515044e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,7.26737707736902e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,9.839439007919282e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004667403991334,286.880615234375,294.1499938964844,292.04998779296875,291.723388671875,293.1074523925781,292.04998779296875,287.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955703280866,5.345998310701816e-09,0.0009955649729818,-0.013058059848845,0.0,0.0,0.0,-0.0074630612507462,60.0,7.135909080505371,-0.0,-6.757755244279906e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,9.343768761027604e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,9.839439735515044e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,7.26737707736902e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,9.839439007919282e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004667403991334,286.880615234375,294.1499938964844,292.04998779296875,291.723388671875,293.1074523925781,292.04998779296875,287.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955703280866,5.345998310701816e-09,0.0009955649729818,-0.013058059848845,0.0,0.0,0.0,-0.0074630612507462,60.0,7.135909080505371,-0.0,-6.757755244279906e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.312230395153164e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.80622789938934e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,7.242846913868561e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.80622717179358e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0004651649796869,286.8874206542969,294.1499938964844,292.04998779296875,291.723388671875,293.0888671875,292.04998779296875,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953065069202012e-09,0.0009922047611325,-0.0120286317542195,0.0,0.0,0.0,-0.0072682658210396,60.0,7.100829124450684,-0.0,-6.712212297088628e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.312230395153164e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.80622789938934e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,7.242846913868561e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.80622717179358e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0004651649796869,286.8874206542969,294.1499938964844,292.04998779296875,291.723388671875,293.0888671875,292.04998779296875,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953065069202012e-09,0.0009922047611325,-0.0120286317542195,0.0,0.0,0.0,-0.0072682658210396,60.0,7.100829124450684,-0.0,-6.712212297088628e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,9.297914220951498e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.791152842808516e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,7.231712515931576e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,9.791152115212752e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,0.0004644498694688,286.89080810546875,294.1499938964844,292.04998779296875,291.723388671875,293.07977294921875,292.04998779296875,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906843770295,4.774704631671511e-09,0.0009906796040013,-0.0115613406524062,0.0,0.0,0.0,-0.0071798446588218,60.0,7.084475517272949,-0.0,-6.691590215268661e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.284498810302466e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,9.777025843504816e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,7.221278065117076e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.777025115909056e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0004637797537725,286.8941955566406,294.1499938964844,292.04998779296875,291.723388671875,293.0707397460937,292.04998779296875,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892549132928,4.607567216652342e-09,0.0009892502566799,-0.011123445816338,0.0,0.0,0.0,-0.0070969872176647,60.0,7.068774700164795,-0.0,-6.67229471673636e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.265942208003251e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,9.757484076544642e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.206845475593582e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,9.75748334894888e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.0004628527967724,286.8993530273437,294.1499938964844,292.04998779296875,291.723388671875,293.05718994140625,292.04998779296875,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872775990515,4.376369489023091e-09,0.0009872731752693,-0.0105177043005824,0.0,0.0,0.0,-0.0069823716767132,60.0,7.046146869659424,-0.0,-6.64564865360262e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,9.260515798814596e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.751769539434464e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,7.202624692581594e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,9.751769539434464e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0004625817236956,286.9009704589844,294.1499938964844,292.04998779296875,291.723388671875,293.0529479980469,292.04998779296875,287.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986699364148,4.308762235893937e-09,0.0009866950567811,-0.0103405704721808,0.0,0.0,0.0,-0.0069488557055592,60.0,7.039270877838135,-0.0,-6.637867500103313e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.240126382792369e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.73029964370653e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,7.186766742961481e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,9.730298916110768e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004615632642526,286.90771484375,294.1499938964844,292.04998779296875,291.723388671875,293.0354919433594,292.04998779296875,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845267049968,4.054742763770491e-09,0.0009845227468758,-0.0096750194206833,0.0,0.0,0.0,-0.0068229264579713,60.0,7.012155532836914,-0.0,-6.608669878005459e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.240126382792369e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.73029964370653e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,7.186766742961481e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,9.730298916110768e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004615632642526,286.90771484375,294.1499938964844,292.04998779296875,291.723388671875,293.0354919433594,292.04998779296875,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845267049968,4.054742763770491e-09,0.0009845227468758,-0.0096750194206833,0.0,0.0,0.0,-0.0068229264579713,60.0,7.012155532836914,-0.0,-6.608669878005459e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,9.223396773450077e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,9.712681639939548e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,7.173754420364276e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,9.712681639939548e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0004607275768648,286.9144287109375,294.1499938964844,292.04998779296875,291.723388671875,293.0183410644531,292.04998779296875,287.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.846307272681315e-09,0.0009827403118833,-0.0091288927942514,0.0,0.0,0.0,-0.0067195952869951,60.0,6.98756742477417,-0.0,-6.584760825489866e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,9.223396773450077e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,9.712681639939548e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,7.173754420364276e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,9.712681639939548e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0004607275768648,286.9144287109375,294.1499938964844,292.04998779296875,291.723388671875,293.0183410644531,292.04998779296875,287.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.846307272681315e-09,0.0009827403118833,-0.0091288927942514,0.0,0.0,0.0,-0.0067195952869951,60.0,6.98756742477417,-0.0,-6.584760825489866e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,9.210316056851298e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.698907524580136e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,7.163580448832363e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,9.698906796984376e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,0.0004600741667672,286.921142578125,294.1499938964844,292.04998779296875,291.723388671875,293.00152587890625,292.04998779296875,287.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813503129407,3.683339411253428e-09,0.0009813465876504,-0.0087018925696611,0.0,0.0,0.0,-0.0066388044506311,60.0,6.965600490570068,-0.0,-6.56609628890692e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,9.210316056851298e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.698907524580136e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,7.163580448832363e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,9.698906796984376e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,0.0004600741667672,286.921142578125,294.1499938964844,292.04998779296875,291.723388671875,293.00152587890625,292.04998779296875,287.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813503129407,3.683339411253428e-09,0.0009813465876504,-0.0087018925696611,0.0,0.0,0.0,-0.0066388044506311,60.0,6.965600490570068,-0.0,-6.56609628890692e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,9.205174865201116e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.693493484519422e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,7.159581582527608e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.69349275692366e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,0.0004598173545673,286.9244689941406,294.1499938964844,292.04998779296875,291.723388671875,292.9932556152344,292.04998779296875,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808023460209,3.619287092249124e-09,0.0009807987371459,-0.0085340635851025,0.0,0.0,0.0,-0.0066070505417883,60.0,6.955591678619385,-0.0,-6.558768461673027e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.200890053762124e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,9.688980935607104e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,7.156249193940312e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,9.688980935607104e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004596033249981,286.9278259277344,294.1499938964844,292.04998779296875,291.723388671875,292.98504638671875,292.04998779296875,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803456487134,3.565901574020813e-09,0.0009803421562537,-0.0083941835910081,0.0,0.0,0.0,-0.0065805842168629,60.0,6.946207046508789,-0.0,-6.552663478487375e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.195115126203746e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,9.682900417828932e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.151757745305076e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.682899690233172e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,0.0004593148769345,286.9345092773437,294.1499938964844,292.04998779296875,291.723388671875,292.9688720703125,292.04998779296875,287.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797302773222,3.493957789757473e-09,0.0009797267848625,-0.0082056764513254,0.0,0.0,0.0,-0.0065449182875454,60.0,6.929265975952148,-0.0,-6.544441077949159e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.195115126203746e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,9.682900417828932e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.151757745305076e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.682899690233172e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,0.0004593148769345,286.9345092773437,294.1499938964844,292.04998779296875,291.723388671875,292.9688720703125,292.04998779296875,287.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797302773222,3.493957789757473e-09,0.0009797267848625,-0.0082056764513254,0.0,0.0,0.0,-0.0065449182875454,60.0,6.929265975952148,-0.0,-6.544441077949159e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,9.193144796881823e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.680825314717369e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,7.150224701035768e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,9.680824587121606e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0004592164477799,286.9411926269531,294.1499938964844,292.04998779296875,291.723388671875,292.9529724121094,292.0500183105469,287.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795201476663,3.469405651657098e-09,0.000979516771622,-0.0081413453444838,0.0,0.0,0.0,-0.0065327459014952,60.0,6.915037155151367,-0.0,-6.541635855228378e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,9.193144796881823e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.680825314717369e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,7.150224701035768e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,9.680824587121606e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0004592164477799,286.9411926269531,294.1499938964844,292.04998779296875,291.723388671875,292.9529724121094,292.0500183105469,287.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795201476663,3.469405651657098e-09,0.000979516771622,-0.0081413453444838,0.0,0.0,0.0,-0.0065327459014952,60.0,6.915037155151367,-0.0,-6.541635855228378e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,9.19430676731281e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.682048403192312e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,7.15112837497145e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,9.682048403192312e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0004592744808178,286.9478454589844,294.1499938964844,292.0510559082031,291.7244567871094,292.9374084472656,292.05010986328125,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796438971534,3.483879629229136e-09,0.0009796404046937,-0.0081792697310447,0.0,0.0,0.0,-0.00653992081061,60.0,6.904083251953125,-0.0,-6.543289288174492e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,9.19430676731281e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.682048403192312e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,7.15112837497145e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,9.682048403192312e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0004592744808178,286.9478454589844,294.1499938964844,292.0510559082031,291.7244567871094,292.9374084472656,292.05010986328125,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796438971534,3.483879629229136e-09,0.0009796404046937,-0.0081792697310447,0.0,0.0,0.0,-0.00653992081061,60.0,6.904083251953125,-0.0,-6.543289288174492e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.197669714922084e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,9.685590339358896e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462219238281,0.0,0.0,7.153744081733748e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.685589611763136e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.000459442497231,286.9544982910156,294.1499938964844,292.05419921875,291.7275695800781,292.9221496582031,292.050537109375,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980002223514,3.525780112312304e-09,0.000979998614639,-0.0082890577614307,0.0,0.0,0.0,-0.0065606925636529,60.0,6.8974223136901855,-0.0,-6.548077635670779e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.197669714922084e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,9.685590339358896e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462219238281,0.0,0.0,7.153744081733748e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.685589611763136e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.000459442497231,286.9544982910156,294.1499938964844,292.05419921875,291.7275695800781,292.9221496582031,292.050537109375,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980002223514,3.525780112312304e-09,0.000979998614639,-0.0082890577614307,0.0,0.0,0.0,-0.0065606925636529,60.0,6.8974223136901855,-0.0,-6.548077635670779e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
