time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985900,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,9.200239583151416e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,9.688296267995612e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,7.155742787290365e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,9.68829554039985e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0004595708451233,286.9578552246094,294.1499938964844,292.0565185546875,291.7298278808594,292.9146728515625,292.0509948730469,287.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802762651816,3.55779561367342e-09,0.0009802727727219,-0.0083729438483715,0.0,0.0,0.0,-0.0065765655599534,60.0,6.89609432220459,-0.0,-6.551736930759945e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,9.203278023051098e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.691495506558569e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,7.158106018323451e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.691495506558569e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0004597226215992,286.961181640625,294.1499938964844,292.0592956542969,291.73260498046875,292.90728759765625,292.0516052246094,287.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806003654375,3.5956488897426198e-09,0.0009805967565625,-0.0084721269086003,0.0,0.0,0.0,-0.0065953326411545,60.0,6.8958845138549805,-0.0,-6.55606484656346e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,9.209211566485465e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560485839844,0.0,0.0,9.697744098957628e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,7.162721158238128e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.697744098957628e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544006347656,0.0,0.0,0.0004600190150085,286.9667663574219,294.1499938964844,292.06500244140625,291.7382507324219,292.89508056640625,292.0530090332031,287.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812320349738,3.6695737559711006e-09,0.0009812283096835,-0.0086658243089914,0.0,0.0,0.0,-0.0066319778561592,60.0,6.897400856018066,-0.0,-6.564521726204475e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.210595453623682e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,9.699201473267748e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,7.163797999965027e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,9.699201473267748e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0004600881657097,286.96783447265625,294.1499938964844,292.06622314453125,291.7394714355469,292.8927917480469,292.0533752441406,287.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813794167712,3.6868141872758997e-09,0.0009813756914809,-0.0087109971791505,0.0,0.0,0.0,-0.0066405241377651,60.0,6.898220062255859,-0.0,-6.566494192838945e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.219886123901232e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,9.70898472587578e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,7.171023753471673e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.70898472587578e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0004605522262863,286.9744873046875,294.1499938964844,292.0749206542969,291.74810791015625,292.87872314453125,292.05615234375,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823692962527,3.802560488708195e-09,0.0009823654545471,-0.0090142702683806,0.0,0.0,0.0,-0.0066979047842323,60.0,6.90514087677002,-0.0,-6.579747946489078e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.219886123901232e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,9.70898472587578e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,7.171023753471673e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.70898472587578e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0004605522262863,286.9744873046875,294.1499938964844,292.0749206542969,291.74810791015625,292.87872314453125,292.05615234375,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823692962527,3.802560488708195e-09,0.0009823654545471,-0.0090142702683806,0.0,0.0,0.0,-0.0066979047842323,60.0,6.90514087677002,-0.0,-6.579747946489078e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,9.23102197702974e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,9.72071138676256e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.179685053415596e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,9.72071138676256e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0004611084877979,286.98114013671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8651123046875,292.0600891113281,287.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835555683821,3.941296178311404e-09,0.0009835516102612,-0.0093777785077691,0.0,0.0,0.0,-0.0067666810937225,60.0,6.916681289672852,-0.0,-6.595651314000861e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,9.23102197702974e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,9.72071138676256e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.179685053415596e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,9.72071138676256e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0004611084877979,286.98114013671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8651123046875,292.0600891113281,287.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835555683821,3.941296178311404e-09,0.0009835516102612,-0.0093777785077691,0.0,0.0,0.0,-0.0067666810937225,60.0,6.916681289672852,-0.0,-6.595651314000861e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.243462409358472e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.733811748446897e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.189360621850938e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,9.733811748446897e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0004617299127858,286.9878234863281,294.1499938964844,292.0971069335937,291.7701110839844,292.8518981933594,292.06500244140625,287.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848809568211,4.096285532995125e-09,0.0009848768822848,-0.0097838677465915,0.0,0.0,0.0,-0.0068435152061283,60.0,6.9316020011901855,-0.0,-6.613441172476088e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.243462409358472e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.733811748446897e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.189360621850938e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,9.733811748446897e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,0.0004617299127858,286.9878234863281,294.1499938964844,292.0971069335937,291.7701110839844,292.8518981933594,292.06500244140625,287.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848809568211,4.096285532995125e-09,0.0009848768822848,-0.0097838677465915,0.0,0.0,0.0,-0.0068435152061283,60.0,6.9316020011901855,-0.0,-6.613441172476088e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.250569564756006e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,9.741295798448846e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,7.194888166850433e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,9.741295798448846e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0004620849504135,286.9911499023437,294.1499938964844,292.10357666015625,291.7765197753906,292.8456115722656,292.0685729980469,287.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856387041509,4.184830704190291e-09,0.0009856345131993,-0.010015862993896,0.0,0.0,0.0,-0.0068874135613441,60.0,6.941544055938721,-0.0,-6.6236147233667e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,9.257507917936893e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,9.748602315085007e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,7.200285472208634e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,9.748602315085007e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0004624315479304,286.9944763183594,294.1499938964844,292.1103820800781,291.78326416015625,292.8392944335937,292.07183837890625,287.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986378872767,4.271276221601283e-09,0.0009863745654001,-0.0102423559874296,0.0,0.0,0.0,-0.0069302730262279,60.0,6.9510931968688965,-0.0,-6.633554505697249e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,9.272482566302642e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,9.764371498022228e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,7.211932097561657e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,9.764370770426468e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.000463179545477,287.00115966796875,294.1499938964844,292.125,291.7977600097656,292.8270568847656,292.079833984375,287.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879730641841,4.457837210480875e-09,0.0009879686404019,-0.0107311541214585,0.0,0.0,0.0,-0.0070227528922259,60.0,6.973167896270752,-0.0,-6.655032080971068e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,9.272482566302642e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,9.764371498022228e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,7.211932097561657e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,9.764370770426468e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.000463179545477,287.00115966796875,294.1499938964844,292.125,291.7977600097656,292.8270568847656,292.079833984375,287.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879730641841,4.457837210480875e-09,0.0009879686404019,-0.0107311541214585,0.0,0.0,0.0,-0.0070227528922259,60.0,6.973167896270752,-0.0,-6.655032080971068e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.288632281823084e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,9.78137759375386e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,7.224492583191022e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,9.78137759375386e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0004639862454496,287.0078125,294.1499938964844,292.1408386230469,291.8134460449219,292.8155212402344,292.0902709960937,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896939154714,4.659040264698433e-09,0.0009896892588585,-0.0112583050504326,0.0,0.0,0.0,-0.0071224984712898,60.0,6.999610900878906,-0.0,-6.67823414346458e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.288632281823084e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,9.78137759375386e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,7.224492583191022e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,9.78137759375386e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0004639862454496,287.0078125,294.1499938964844,292.1408386230469,291.8134460449219,292.8155212402344,292.0902709960937,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896939154714,4.659040264698433e-09,0.0009896892588585,-0.0112583050504326,0.0,0.0,0.0,-0.0071224984712898,60.0,6.999610900878906,-0.0,-6.67823414346458e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,9.304940613219514e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,9.798551036510617e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,7.237176760099828e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,9.798550308914856e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0004648008907679,287.0144958496094,294.1499938964844,292.15777587890625,291.83026123046875,292.8041687011719,292.1011047363281,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991431181319,4.862215075007725e-09,0.0009914262918755,-0.0117906145751476,0.0,0.0,0.0,-0.0072232196107506,60.0,7.026847839355469,-0.0,-6.70170408056947e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,9.304940613219514e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,9.798551036510617e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,7.237176760099828e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,9.798550308914856e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0004648008907679,287.0144958496094,294.1499938964844,292.15777587890625,291.83026123046875,292.8041687011719,292.1011047363281,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991431181319,4.862215075007725e-09,0.0009914262918755,-0.0117906145751476,0.0,0.0,0.0,-0.0072232196107506,60.0,7.026847839355469,-0.0,-6.70170408056947e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.3224567535799e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056091308594,0.0,0.0,9.816996316658332e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067077636719,0.0,0.0,7.250800990732387e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.816996316658332e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,0.0004656758683267,287.02117919921875,294.1499938964844,292.1757202148437,291.8480529785156,292.7934875488281,292.1148681640625,287.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932979010045,5.080446729976984e-09,0.0009932927787303,-0.0123623590916395,0.0,0.0,0.0,-0.007331408560276,60.0,7.058191776275635,-0.0,-6.72695961156933e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.3224567535799e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056091308594,0.0,0.0,9.816996316658332e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067077636719,0.0,0.0,7.250800990732387e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.816996316658332e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,0.0004656758683267,287.02117919921875,294.1499938964844,292.1757202148437,291.8480529785156,292.7934875488281,292.1148681640625,287.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932979010045,5.080446729976984e-09,0.0009932927787303,-0.0123623590916395,0.0,0.0,0.0,-0.007331408560276,60.0,7.058191776275635,-0.0,-6.72695961156933e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,9.331036562798543e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,9.826031600823626e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.257473771460354e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.826030873227865e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0004661044513341,287.0245361328125,294.1499938964844,292.1850280761719,291.8572998046875,292.7882995605469,292.1218566894531,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942128090187,5.1873403350555244e-09,0.0009942076867446,-0.012642404064536,0.0,0.0,0.0,-0.0073844045400619,60.0,7.074416637420654,-0.0,-6.739347213624569e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,9.339979442302138e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.835448872763664e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128112792969,0.0,0.0,7.264429586939514e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,9.835448872763664e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0004665511660277,287.0278625488281,294.1499938964844,292.1945495605469,291.8667297363281,292.7834777832031,292.1299133300781,287.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.2987583210040165e-09,0.0009951597312465,-0.0129343010485172,0.0,0.0,0.0,-0.0074396356940269,60.0,7.091997146606445,-0.0,-6.752271985988045e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,9.35631906031631e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,9.852655057329684e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,7.277137774508446e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,9.852655057329684e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0004673673538491,287.0340270996094,294.1499938964844,292.21258544921875,291.8846130371094,292.7745056152344,292.1444396972656,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969057282432,5.502327038442445e-09,0.0009969002567231,-0.0134676089510321,0.0,0.0,0.0,-0.0075405524112284,60.0,7.124035358428955,-0.0,-6.77591742714867e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,9.357742965221404e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,9.854154632193968e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,7.278245175257325e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,9.854153904598206e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0004674384836107,287.0345764160156,294.1499938964844,292.2142028808594,291.8861999511719,292.77374267578125,292.14569091796875,287.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970573009923,5.520063073305437e-09,0.0009970518294721,-0.0135140735656023,0.0,0.0,0.0,-0.007549344561994,60.0,7.126821041107178,-0.0,-6.777979422167847e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,9.37682852963917e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,9.874253009911628e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.293090311577544e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,9.874252282315864e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,0.0004683918668888,287.041259765625,294.1499938964844,292.2345275878906,291.9063720703125,292.7647705078125,292.1640014648437,287.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990909602493,5.757850196630443e-09,0.0009990851394832,-0.0141370110213756,0.0,0.0,0.0,-0.0076672262512147,60.0,7.164971828460693,-0.0,-6.805656482811173e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,9.37682852963917e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,9.874253009911628e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.293090311577544e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,9.874252282315864e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,0.0004683918668888,287.041259765625,294.1499938964844,292.2345275878906,291.9063720703125,292.7647705078125,292.1640014648437,287.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990909602493,5.757850196630443e-09,0.0009990851394832,-0.0141370110213756,0.0,0.0,0.0,-0.0076672262512147,60.0,7.164971828460693,-0.0,-6.805656482811173e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,9.395335655426608e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,9.893741662381216e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,7.307484338525683e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,9.893740934785455e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0004693163209594,287.0479736328125,294.1499938964844,292.25543212890625,291.9270935058594,292.7559814453125,292.1821594238281,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988423090741435e-09,0.001001056167297,-0.0147410333156585,0.0,0.0,0.0,-0.0077815274707973,60.0,7.203174114227295,-0.0,-6.832546972646014e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,9.395335655426608e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,9.893741662381216e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,7.307484338525683e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,9.893740934785455e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0004693163209594,287.0479736328125,294.1499938964844,292.25543212890625,291.9270935058594,292.7559814453125,292.1821594238281,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988423090741435e-09,0.001001056167297,-0.0147410333156585,0.0,0.0,0.0,-0.0077815274707973,60.0,7.203174114227295,-0.0,-6.832546972646014e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,9.416227112524211e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.915741247823462e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,7.323733007069677e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,9.915741247823462e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0004703598970081,287.0546569824219,294.1499938964844,292.2768249511719,291.94830322265625,292.74755859375,292.20172119140625,287.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248711326151124e-09,0.0010032842401415,-0.0154228778555989,0.0,0.0,0.0,-0.0079105757176876,60.0,7.243892669677734,-0.0,-6.862966728249377e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,9.416227112524211e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.915741247823462e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,7.323733007069677e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,9.915741247823462e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0004703598970081,287.0546569824219,294.1499938964844,292.2768249511719,291.94830322265625,292.74755859375,292.20172119140625,287.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248711326151124e-09,0.0010032842401415,-0.0154228778555989,0.0,0.0,0.0,-0.0079105757176876,60.0,7.243892669677734,-0.0,-6.862966728249377e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,9.42582482821308e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,9.925848280545324e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,7.331198139581829e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.925847552949564e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0004708393244072,287.0580139160156,294.1499938964844,292.28765869140625,291.95904541015625,292.7435913085937,292.2119445800781,287.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368283234081673e-09,0.0010043062502518,-0.015736099332571,0.0,0.0,0.0,-0.0079698506742715,60.0,7.264726638793945,-0.0,-6.876963709601115e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,9.435770334675908e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.936320566339418e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,7.338933210121468e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,9.936320566339418e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0004713360976893,287.0613708496094,294.1499938964844,292.298583984375,291.9698791503906,292.7398986816406,292.22271728515625,287.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921872322543095e-09,0.0010053639998659,-0.0160606671124696,0.0,0.0,0.0,-0.008031265810132,60.0,7.2862019538879395,-0.0,-6.891482939863637e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.455210965825243e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,9.956793655874208e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,7.354054105235264e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.956792928278446e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.000472307234304,287.0680847167969,294.1499938964844,292.3205871582031,291.99169921875,292.7327880859375,292.24468994140625,287.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.73440325726915e-09,0.0010074358433485,-0.0166951343417167,0.0,0.0,0.0,-0.0081513468176126,60.0,7.329601287841797,-0.0,-6.919910333635927e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.455210965825243e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,9.956793655874208e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,7.354054105235264e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.956792928278446e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.000472307234304,287.0680847167969,294.1499938964844,292.3205871582031,291.99169921875,292.7327880859375,292.24468994140625,287.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.73440325726915e-09,0.0010074358433485,-0.0166951343417167,0.0,0.0,0.0,-0.0081513468176126,60.0,7.329601287841797,-0.0,-6.919910333635927e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,9.473341924604028e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,9.975885768653824e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,7.368155638687313e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,9.975885768653824e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0004732128873001,287.0748291015625,294.1499938964844,292.3427734375,292.0137023925781,292.72637939453125,292.2673645019531,287.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093742748722,6.960287457502545e-09,0.0010093672899529,-0.0172868035733699,0.0,0.0,0.0,-0.0082633262500166,60.0,7.373152256011963,-0.0,-6.946473973812317e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,9.473341924604028e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,9.975885768653824e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,7.368155638687313e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,9.975885768653824e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0004732128873001,287.0748291015625,294.1499938964844,292.3427734375,292.0137023925781,292.72637939453125,292.2673645019531,287.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093742748722,6.960287457502545e-09,0.0010093672899529,-0.0172868035733699,0.0,0.0,0.0,-0.0082633262500166,60.0,7.373152256011963,-0.0,-6.946473973812317e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,9.49116874835454e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.99465846689418e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,7.3820207035169e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.994657739298418e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0004741033772006,287.08154296875,294.1499938964844,292.364990234375,292.0357360839844,292.7200927734375,292.2900085449219,287.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112756863236,7.182390682203277e-09,0.0010112684685736,-0.017868548631668,0.0,0.0,0.0,-0.0083734430372715,60.0,7.41655969619751,-0.0,-6.97264184168489e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,9.49116874835454e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.99465846689418e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,7.3820207035169e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.994657739298418e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0004741033772006,287.08154296875,294.1499938964844,292.364990234375,292.0357360839844,292.7200927734375,292.2900085449219,287.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112756863236,7.182390682203277e-09,0.0010112684685736,-0.017868548631668,0.0,0.0,0.0,-0.0083734430372715,60.0,7.41655969619751,-0.0,-6.97264184168489e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,9.505385241936892e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0001000962874968,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,7.393077976303175e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668273925781,0.0,0.0,0.0001000962874968,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0004748135397676,287.0882568359375,294.1499938964844,292.3871765136719,292.0577392578125,292.7149963378906,292.31329345703125,287.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127886198461,7.359512554927505e-09,0.0010127812856808,-0.0183324683457613,0.0,0.0,0.0,-0.0084612406790256,60.0,7.458395004272461,-0.0,-6.993545298428216e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
