time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988240,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,9.505385241936892e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0001000962874968,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,7.393077976303175e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668273925781,0.0,0.0,0.0001000962874968,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0004748135397676,287.0882568359375,294.1499938964844,292.3871765136719,292.0577392578125,292.7149963378906,292.31329345703125,287.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127886198461,7.359512554927505e-09,0.0010127812856808,-0.0183324683457613,0.0,0.0,0.0,-0.0084612406790256,60.0,7.458395004272461,-0.0,-6.993545298428216e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.514548582956196e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001001927812467,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,7.400205504382029e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,0.0001001927812467,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,0.0004752712557092,287.09161376953125,294.1499938964844,292.3982238769531,292.06866455078125,292.71221923828125,292.3247985839844,287.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137701174244,7.473682117620228e-09,0.0010137626668438,-0.0186314899474382,0.0,0.0,0.0,-0.0085178650915622,60.0,7.480319023132324,-0.0,-7.007035662809359e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,9.520813910057768e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,0.0001002587596303,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,7.405078213196248e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0001002587523544,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0004755842091981,287.094970703125,294.1499938964844,292.4092102050781,292.0795593261719,292.7097473144531,292.3364562988281,287.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144333355128,7.551734348965056e-09,0.0010144257685169,-0.0188359208405017,0.0,0.0,0.0,-0.0085565373301506,60.0,7.500862121582031,-0.0,-7.016266323489617e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,9.53348571783863e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0001003922079689,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,7.414934225380421e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.000100392200693,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0004762172466143,287.1017150878906,294.1499938964844,292.4309387207031,292.10113525390625,292.7049560546875,292.3595275878906,287.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157846845686,7.709618721207791e-09,0.0010157770011574,-0.0192494299262762,0.0,0.0,0.0,-0.0086348131299018,60.0,7.542232036590576,-0.0,-7.034956439611052e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,9.53348571783863e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0001003922079689,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,7.414934225380421e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.000100392200693,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0004762172466143,287.1017150878906,294.1499938964844,292.4309387207031,292.10113525390625,292.7049560546875,292.3595275878906,287.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157846845686,7.709618721207791e-09,0.0010157770011574,-0.0192494299262762,0.0,0.0,0.0,-0.0086348131299018,60.0,7.542232036590576,-0.0,-7.034956439611052e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,9.543989290250464e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,0.0001005028098006,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,7.423103670589626e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0001005028025247,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0004767418722622,287.1084289550781,294.1499938964844,292.45233154296875,292.1223449707031,292.7004699707031,292.38262939453125,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840472271425371e-09,0.001016893889755,-0.019592136144638,0.0,0.0,0.0,-0.0086996732279658,60.0,7.582127094268799,-0.0,-7.050465455904489e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,9.543989290250464e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,0.0001005028098006,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,7.423103670589626e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0001005028025247,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0004767418722622,287.1084289550781,294.1499938964844,292.45233154296875,292.1223449707031,292.7004699707031,292.38262939453125,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840472271425371e-09,0.001016893889755,-0.019592136144638,0.0,0.0,0.0,-0.0086996732279658,60.0,7.582127094268799,-0.0,-7.050465455904489e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,9.55243522184901e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0001005917511065,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,7.429673132719472e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,0.0001005917511065,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0004771637904923,287.1151428222656,294.1499938964844,292.4732360839844,292.14306640625,292.696533203125,292.4052734375,287.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.94570453876986e-09,0.0010177944786846,-0.0198677349835634,0.0,0.0,0.0,-0.0087518440559506,60.0,7.619968891143799,-0.0,-7.062949691771794e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,9.55243522184901e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0001005917511065,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,7.429673132719472e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,0.0001005917511065,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0004771637904923,287.1151428222656,294.1499938964844,292.4732360839844,292.14306640625,292.696533203125,292.4052734375,287.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.94570453876986e-09,0.0010177944786846,-0.0198677349835634,0.0,0.0,0.0,-0.0087518440559506,60.0,7.619968891143799,-0.0,-7.062949691771794e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,9.558029705658556e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0001006506645353,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,7.434024155372754e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001006506572593,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0004774432454723,287.1218566894531,294.1499938964844,292.4935607910156,292.1632385253906,292.69317626953125,292.42730712890625,287.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018397975713,8.015402563898988e-09,0.0010183899430558,-0.0200502704828977,0.0,0.0,0.0,-0.0087863942608237,60.0,7.654877662658691,-0.0,-7.071224672472455e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,9.558029705658556e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0001006506645353,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,7.434024155372754e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001006506572593,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0004774432454723,287.1218566894531,294.1499938964844,292.4935607910156,292.1632385253906,292.69317626953125,292.42730712890625,287.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018397975713,8.015402563898988e-09,0.0010183899430558,-0.0200502704828977,0.0,0.0,0.0,-0.0087863942608237,60.0,7.654877662658691,-0.0,-7.071224672472455e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,9.560752368997782e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001006793318083,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,7.436141459038481e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001006793318083,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0004775792476721,287.12518310546875,294.1499938964844,292.50347900390625,292.1730651855469,292.6914978027344,292.43829345703125,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186881991103,8.049324762282595e-09,0.0010186800500378,-0.0201391093432903,0.0,0.0,0.0,-0.0088032120838761,60.0,7.6722540855407715,-0.0,-7.075254160326949e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,9.562034392729402e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001006928359856,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,7.437138992827386e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.0001006928287097,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0004776432760991,287.1285400390625,294.1499938964844,292.5132141113281,292.1827087402344,292.6900634765625,292.44891357421875,287.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188239393755,8.065293322090383e-09,0.0010188159067183,-0.0201809294521808,0.0,0.0,0.0,-0.00881112460047,60.0,7.688089370727539,-0.0,-7.07715130943143e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,9.563912317389622e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0001007126047625,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01220703125,0.0,0.0,7.438599277520552e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0001007126047625,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0004777371068485,287.1352233886719,294.1499938964844,292.53204345703125,292.2013854980469,292.6874084472656,292.4697570800781,287.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190269676968,8.088690606200544e-09,0.0010190188186243,-0.0202422011643648,0.0,0.0,0.0,-0.0088227372616529,60.0,7.7182841300964355,-0.0,-7.079930952613722e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,9.563912317389622e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0001007126047625,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01220703125,0.0,0.0,7.438599277520552e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0001007126047625,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0004777371068485,287.1352233886719,294.1499938964844,292.53204345703125,292.2013854980469,292.6874084472656,292.4697570800781,287.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190269676968,8.088690606200544e-09,0.0010190188186243,-0.0202422011643648,0.0,0.0,0.0,-0.0088227372616529,60.0,7.7182841300964355,-0.0,-7.079930952613722e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.56296207732521e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001007026075967,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.437860767822713e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0001007026003208,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.000477689638501,287.14190673828125,294.1499938964844,292.54998779296875,292.2191772460937,292.68505859375,292.4898681640625,287.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189240565523,8.07685207604436e-09,0.0010189159074798,-0.020211199298501,0.0,0.0,0.0,-0.0088168606162071,60.0,7.745850563049316,-0.0,-7.078524077996917e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.56296207732521e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001007026075967,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.437860767822713e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0001007026003208,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.000477689638501,287.14190673828125,294.1499938964844,292.54998779296875,292.2191772460937,292.68505859375,292.4898681640625,287.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189240565523,8.07685207604436e-09,0.0010189159074798,-0.020211199298501,0.0,0.0,0.0,-0.0088168606162071,60.0,7.745850563049316,-0.0,-7.078524077996917e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,9.561514161759987e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0001006873571895,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,7.436733721988276e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0001006873499136,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0004776173154823,287.1485900878906,294.1499938964844,292.5673522949219,292.2356262207031,292.6830139160156,292.5093994140625,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187702719122,8.058807843269733e-09,0.001018762239255,-0.0201639421284198,0.0,0.0,0.0,-0.0088079180568456,60.0,7.770904064178467,-0.0,-7.076380370563129e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,9.561514161759987e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0001006873571895,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,7.436733721988276e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0001006873499136,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0004776173154823,287.1485900878906,294.1499938964844,292.5673522949219,292.2356262207031,292.6830139160156,292.5093994140625,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187702719122,8.058807843269733e-09,0.001018762239255,-0.0201639421284198,0.0,0.0,0.0,-0.0088079180568456,60.0,7.770904064178467,-0.0,-7.076380370563129e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.56117146415636e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03009033203125,0.0,0.0,0.0001006837483146,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,7.436467421939597e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,0.0001006837410386,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.00047760020243,287.1552124023437,294.1499938964844,292.58447265625,292.2503967285156,292.68194580078125,292.5277709960937,287.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187327861785,8.054534816892556e-09,0.0010187247535213,-0.0201527532190084,0.0,0.0,0.0,-0.0088057946413755,60.0,7.789746284484863,-0.0,-7.075873043049796e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.56117146415636e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03009033203125,0.0,0.0,0.0001006837483146,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,7.436467421939597e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,0.0001006837410386,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.00047760020243,287.1552124023437,294.1499938964844,292.58447265625,292.2503967285156,292.68194580078125,292.5277709960937,287.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187327861785,8.054534816892556e-09,0.0010187247535213,-0.0201527532190084,0.0,0.0,0.0,-0.0088057946413755,60.0,7.789746284484863,-0.0,-7.075873043049796e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,9.560374746797606e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0001006753518595,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,7.435847510350868e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0001006753518595,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0004775603883899,287.1585388183594,294.1499938964844,292.59295654296875,292.2571716308594,292.68115234375,292.5372619628906,287.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186494328081,8.044604982160308e-09,0.0010186412837356,-0.0201267469674348,0.0,0.0,0.0,-0.0088008800521492,60.0,7.80106258392334,-0.0,-7.0746928315657e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,9.560308535583316e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,0.0001006746533676,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,7.435795851051807e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001006746533676,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0004775570705533,287.161865234375,294.1499938964844,292.6014404296875,292.2635498046875,292.6805725097656,292.5465087890625,287.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778976229987e-09,0.0010186337167397,-0.0201245844364166,0.0,0.0,0.0,-0.0088004674762487,60.0,7.810430526733398,-0.0,-7.074594776668165e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,9.560444595990704e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001006760867312,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.435902080032974e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001006760867312,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0004775638808496,287.1684875488281,294.1499938964844,292.6182556152344,292.2752380371094,292.6795349121094,292.56475830078125,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045473620654775e-09,0.001018647220917,-0.0201290231198072,0.0,0.0,0.0,-0.0088013028725981,60.0,7.828188896179199,-0.0,-7.07479657080512e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,9.560444595990704e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001006760867312,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.435902080032974e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001006760867312,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0004775638808496,287.1684875488281,294.1499938964844,292.6182556152344,292.2752380371094,292.6795349121094,292.56475830078125,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045473620654775e-09,0.001018647220917,-0.0201290231198072,0.0,0.0,0.0,-0.0088013028725981,60.0,7.828188896179199,-0.0,-7.07479657080512e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,9.561203478369862e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001006840830086,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,7.436492887791246e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001006840830086,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.0004776018031407,287.17510986328125,294.1499938964844,292.635009765625,292.2854919433594,292.6787414550781,292.5826721191406,287.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.843916416168213,-0.0,-7.075919938870356e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,9.561203478369862e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001006840830086,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,7.436492887791246e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001006840830086,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.0004776018031407,287.17510986328125,294.1499938964844,292.635009765625,292.2854919433594,292.6787414550781,292.5826721191406,287.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.843916416168213,-0.0,-7.075919938870356e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.563232015352696e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001007054452202,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.438070315402001e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.0001007054379442,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,0.0004777031135745,287.1817321777344,294.1499938964844,292.6517028808594,292.2944641113281,292.6789245605469,292.6000671386719,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080197844151371e-09,0.0010189440799877,-0.0202199611812829,0.0,0.0,0.0,-0.0088185165077447,60.0,7.854306221008301,-0.0,-7.078921981928944e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.563232015352696e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001007054452202,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.438070315402001e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.0001007054379442,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,0.0004777031135745,287.1817321777344,294.1499938964844,292.6517028808594,292.2944641113281,292.6789245605469,292.6000671386719,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080197844151371e-09,0.0010189440799877,-0.0202199611812829,0.0,0.0,0.0,-0.0088185165077447,60.0,7.854306221008301,-0.0,-7.078921981928944e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.564756328472868e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001007214959827,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,7.439255568897352e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001007214887067,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.000477779249195,287.1883239746094,294.1499938964844,292.6684265136719,292.3022155761719,292.6788635253906,292.6175842285156,287.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099187098764561e-09,0.0010191060137003,-0.0202696919441223,0.0,0.0,0.0,-0.0088279275223612,60.0,7.866184234619141,-0.0,-7.081178665657718e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.564756328472868e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001007214959827,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,7.439255568897352e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001007214887067,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.000477779249195,287.1883239746094,294.1499938964844,292.6684265136719,292.3022155761719,292.6788635253906,292.6175842285156,287.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099187098764561e-09,0.0010191060137003,-0.0202696919441223,0.0,0.0,0.0,-0.0088279275223612,60.0,7.866184234619141,-0.0,-7.081178665657718e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,9.56599906203337e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001007345854304,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,7.440222543664277e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,0.0001007345781545,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004778413567692,287.1916198730469,294.1499938964844,292.6767883300781,292.3056640625,292.67901611328125,292.6262512207031,287.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102473169565,0.0,0.0,0.0,-0.0088356109336018,60.0,7.8708062171936035,-0.0,-7.083018971343338e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,9.567299275659023e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0001007482715067,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,7.441233174176887e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,0.0001007482715067,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.0004779062874149,287.1949157714844,294.1499938964844,292.6851806640625,292.308837890625,292.6791687011719,292.6349182128906,287.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130871087530522e-09,0.0010193783091381,-0.0203526671975851,0.0,0.0,0.0,-0.0088436417281627,60.0,7.875187397003174,-0.0,-7.084944542157245e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.570186375640331e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,0.0001007786777336,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,7.443479262292385e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001007786704576,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.0004780505259986,287.2015075683594,294.1499938964844,292.7019958496094,292.314453125,292.6796875,292.6522216796875,287.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166838760814699e-09,0.0010196849470958,-0.0204468630254268,0.0,0.0,0.0,-0.0088614681735634,60.0,7.882967948913574,-0.0,-7.08922058834105e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.570186375640331e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,0.0001007786777336,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,7.443479262292385e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001007786704576,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.0004780505259986,287.2015075683594,294.1499938964844,292.7019958496094,292.314453125,292.6796875,292.6522216796875,287.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166838760814699e-09,0.0010196849470958,-0.0204468630254268,0.0,0.0,0.0,-0.0088614681735634,60.0,7.882967948913574,-0.0,-7.08922058834105e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,9.573679562890902e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,0.0001008154576993,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,7.44619537726976e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,0.0001008154576993,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0004782250034622,287.2080993652344,294.1499938964844,292.7189636230469,292.3191223144531,292.6806030273437,292.6695251464844,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.888555526733398,-0.0,-7.094396181628326e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,9.573679562890902e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,0.0001008154576993,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,7.44619537726976e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,0.0001008154576993,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0004782250034622,287.2080993652344,294.1499938964844,292.7189636230469,292.3191223144531,292.6806030273437,292.6695251464844,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,7.888555526733398,-0.0,-7.094396181628326e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,9.57742377067916e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0001008548933896,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.449108670698479e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,0.0001008548933896,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0004784120537806,287.21466064453125,294.1499938964844,292.736083984375,292.32293701171875,292.68170166015625,292.6868591308594,287.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011074874754e-09,0.0010204559657722,-0.0206830091774463,0.0,0.0,0.0,-0.0089061707258224,60.0,7.893258094787598,-0.0,-7.09994765202282e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,9.57742377067916e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0001008548933896,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.449108670698479e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,0.0001008548933896,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0004784120537806,287.21466064453125,294.1499938964844,292.736083984375,292.32293701171875,292.68170166015625,292.6868591308594,287.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011074874754e-09,0.0010204559657722,-0.0206830091774463,0.0,0.0,0.0,-0.0089061707258224,60.0,7.893258094787598,-0.0,-7.09994765202282e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
