time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.58170130616054e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,0.0001008999388432,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,7.452435238519683e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0001008999315672,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0004786257341038,287.2212219238281,294.1499938964844,292.75341796875,292.3260192871094,292.6832275390625,292.704345703125,287.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325886219739,60.0,7.896122455596924,-0.0,-7.10629066702495e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.58170130616054e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,0.0001008999388432,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,7.452435238519683e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0001008999315672,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0004786257341038,287.2212219238281,294.1499938964844,292.75341796875,292.3260192871094,292.6832275390625,292.704345703125,287.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325886219739,60.0,7.896122455596924,-0.0,-7.10629066702495e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,9.583926293998955e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,0.0001009233601507,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,7.454165461240336e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,0.0001009233601507,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0004787368525285,287.2245178222656,294.1499938964844,292.7621765136719,292.3273010253906,292.6840515136719,292.713134765625,287.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338018275821923e-09,0.0010211494518443,-0.0208951495587825,0.0,0.0,0.0,-0.0089463330805301,60.0,7.897235870361328,-0.0,-7.10959042748982e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.586239320924506e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,0.0001009477200568,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,7.455964805558324e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001009477200568,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,0.0004788523947354,287.227783203125,294.1499938964844,292.7710266113281,292.32843017578125,292.6849670410156,292.7219543457031,287.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366835224649094e-09,0.0010213957866653,-0.0209706146270036,0.0,0.0,0.0,-0.0089606186375021,60.0,7.898063659667969,-0.0,-7.113022348903544e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,9.591050184099004e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,0.0001009983825497,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,7.459706830559298e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0001009983825497,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10406494140625,0.0,0.0,0.0004790927341673,287.2343444824219,294.1499938964844,292.7889099121094,292.3302917480469,292.6869812011719,292.73974609375,287.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275871843099,0.0,0.0,0.0,-0.0089903306216001,60.0,7.899162292480469,-0.0,-7.120164013940666e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,9.591050184099004e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,0.0001009983825497,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,7.459706830559298e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0001009983825497,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10406494140625,0.0,0.0,0.0004790927341673,287.2343444824219,294.1499938964844,292.7889099121094,292.3302917480469,292.6869812011719,292.73974609375,287.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275871843099,0.0,0.0,0.0,-0.0089903306216001,60.0,7.899162292480469,-0.0,-7.120164013940666e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.596200106898324e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001010526102618,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.463712245225906e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0001010526102618,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0004793499538209,287.2408752441406,294.1499938964844,292.80712890625,292.3316650390625,292.6893310546875,292.7578125,287.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,7.899187564849853,-0.0,-7.127811585405652e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.596200106898324e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001010526102618,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.463712245225906e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0001010526102618,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0004793499538209,287.2408752441406,294.1499938964844,292.80712890625,292.3316650390625,292.6893310546875,292.7578125,287.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,7.899187564849853,-0.0,-7.127811585405652e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,9.601572674000636e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001011091881082,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,7.467890827683732e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,0.0001011091881082,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,0.0004796183493454,287.2474365234375,294.1499938964844,292.82574462890625,292.3326721191406,292.6919860839844,292.7761535644531,287.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,7.898475646972656,-0.0,-7.135795243584654e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,9.601572674000636e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001011091881082,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,7.467890827683732e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,0.0001011091881082,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,0.0004796183493454,287.2474365234375,294.1499938964844,292.82574462890625,292.3326721191406,292.6919860839844,292.7761535644531,287.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,7.898475646972656,-0.0,-7.135795243584654e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.607127140043303e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001011676795314,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,7.472210563719273e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0001011676722555,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0004798957961611,287.25396728515625,294.1499938964844,292.84478759765625,292.3334045410156,292.6949157714844,292.7947998046875,288.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,7.897237300872803,-0.0,-7.144053171259658e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.607127140043303e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001011676795314,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,7.472210563719273e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0001011676722555,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0004798957961611,287.25396728515625,294.1499938964844,292.84478759765625,292.3334045410156,292.6949157714844,292.7947998046875,288.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,7.897237300872803,-0.0,-7.144053171259658e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,9.609986591385676e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.00010119779472,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,7.474434823961928e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.0001011977874441,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,0.000480038637761,287.2572326660156,294.1499938964844,292.8544616699219,292.33367919921875,292.696533203125,292.8043212890625,288.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699002570662e-09,0.001023925258778,-0.0217453930526971,0.0,0.0,0.0,-0.009107288904488,60.0,7.896384239196777,-0.0,-7.148306480075918e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,9.61287587415427e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,0.0001012282227748,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,7.47668236726895e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,0.0001012282154988,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.0004801829636562,287.260498046875,294.1499938964844,292.8642883300781,292.3339233398437,292.6982116699219,292.8139343261719,288.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698698650277947e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,7.895455360412598,-0.0,-7.152605974170001e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.618721378501505e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001012897701002,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,7.481228385586292e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0001012897701002,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13531494140625,0.0,0.0,0.0004804749623872,287.2669982910156,294.1499938964844,292.8843078613281,292.3343811035156,292.7016906738281,292.83331298828125,288.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.89346170425415,-0.0,-7.161306569969383e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.618721378501505e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001012897701002,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,7.481228385586292e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0001012897701002,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13531494140625,0.0,0.0,0.0004804749623872,287.2669982910156,294.1499938964844,292.8843078613281,292.3343811035156,292.7016906738281,292.83331298828125,288.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,7.89346170425415,-0.0,-7.161306569969383e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,9.624919039197266e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.000101355042716,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,7.486048707505688e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420288085937,0.0,0.0,0.00010135503544,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004807845398318,287.2735290527344,294.1499938964844,292.90484619140625,292.3348083496094,292.7055358886719,292.8532409667969,288.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,7.891334056854248,-0.0,-7.17053794119238e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,9.624919039197266e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.000101355042716,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,7.486048707505688e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420288085937,0.0,0.0,0.00010135503544,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004807845398318,287.2735290527344,294.1499938964844,292.90484619140625,292.3348083496094,292.7055358886719,292.8532409667969,288.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,7.891334056854248,-0.0,-7.17053794119238e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.631894499761984e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,0.0001014284935081,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,7.491474389098585e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001014284935081,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0004811329999938,287.280029296875,294.1499938964844,292.9259948730469,292.3353576660156,292.70953369140625,292.8733825683594,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935648665442386e-09,0.001026258454658,-0.0224601328372955,0.0,0.0,0.0,-0.0092425979673862,60.0,7.889526844024658,-0.0,-7.180935313044756e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.631894499761984e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,0.0001014284935081,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,7.491474389098585e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001014284935081,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0004811329999938,287.280029296875,294.1499938964844,292.9259948730469,292.3353576660156,292.70953369140625,292.8733825683594,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935648665442386e-09,0.001026258454658,-0.0224601328372955,0.0,0.0,0.0,-0.0092425979673862,60.0,7.889526844024658,-0.0,-7.180935313044756e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155029296875,0.0,0.0,9.641004726290704e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0001015244270092,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,7.498560444219038e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0001015244270092,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0004815880674868,287.2865295410156,294.1499938964844,292.9477844238281,292.3360595703125,292.7139587402344,292.8944396972656,288.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049154314766385e-09,0.0010272295912727,-0.0227573439478874,0.0,0.0,0.0,-0.0092988703399896,60.0,7.888888835906982,-0.0,-7.19452586395164e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155029296875,0.0,0.0,9.641004726290704e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0001015244270092,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,7.498560444219038e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0001015244270092,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0004815880674868,287.2865295410156,294.1499938964844,292.9477844238281,292.3360595703125,292.7139587402344,292.8944396972656,288.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049154314766385e-09,0.0010272295912727,-0.0227573439478874,0.0,0.0,0.0,-0.0092988703399896,60.0,7.888888835906982,-0.0,-7.19452586395164e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,9.645781392464414e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001015747257042,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,7.502274820581079e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.0001015747257042,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.0004818266606889,287.289794921875,294.1499938964844,292.9589233398437,292.3365173339844,292.71630859375,292.9051513671875,288.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277482215315,9.10866493342155e-09,0.0010277391411364,-0.0229131709784269,0.0,0.0,0.0,-0.009328375570476,60.0,7.88889217376709,-0.0,-7.201656160304992e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.65061626629904e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,0.0001016256355796,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,7.506035035476089e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001016256355796,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,0.000482068164274,287.2930603027344,294.1499938964844,292.9702453613281,292.3370666503906,292.71875,292.9161071777344,288.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282630100846,9.168896752953516e-09,0.0010282538132742,-0.0230708830058574,0.0,0.0,0.0,-0.0093582337722182,60.0,7.889134407043457,-0.0,-7.208876695585786e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,9.66002480708994e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675109863281,0.0,0.0,0.0001017247195704,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,7.513353193644434e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,0.0001017247195704,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.0004825381620321,287.299560546875,294.1499938964844,292.9934387207031,292.3384094238281,292.72393798828125,292.9385681152344,288.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,7.889927864074707,-0.0,-7.222940467954686e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,9.66002480708994e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675109863281,0.0,0.0,0.0001017247195704,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,7.513353193644434e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,0.0001017247195704,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.0004825381620321,287.299560546875,294.1499938964844,292.9934387207031,292.3384094238281,292.72393798828125,292.9385681152344,288.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,7.889927864074707,-0.0,-7.222940467954686e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,9.668996790423988e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0001018191906041,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17437744140625,0.0,0.0,7.520331564592198e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733093261719,0.0,0.0,0.0001018191906041,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0004829863028135,287.3060302734375,294.1499938964844,293.0173645019531,292.3402709960937,292.729248046875,292.9612731933594,288.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704926937818,0.0,0.0,0.0,-0.0094717554748058,60.0,7.89080810546875,-0.0,-7.236362620233194e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,9.668996790423988e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0001018191906041,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17437744140625,0.0,0.0,7.520331564592198e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733093261719,0.0,0.0,0.0001018191906041,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0004829863028135,287.3060302734375,294.1499938964844,293.0173645019531,292.3402709960937,292.729248046875,292.9612731933594,288.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704926937818,0.0,0.0,0.0,-0.0094717554748058,60.0,7.89080810546875,-0.0,-7.236362620233194e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.67566084000282e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001018893744912,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,7.525514956796542e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001018893744912,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0004833192215301,287.3125305175781,294.1499938964844,293.0421142578125,292.3426513671875,292.735107421875,292.9851379394531,288.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480934259897822e-09,0.0010309214703738,-0.0238879006356,0.0,0.0,0.0,-0.0095129208639264,60.0,7.89183235168457,-0.0,-7.246341482414209e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.67566084000282e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001018893744912,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,7.525514956796542e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001018893744912,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0004833192215301,287.3125305175781,294.1499938964844,293.0421142578125,292.3426513671875,292.735107421875,292.9851379394531,288.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480934259897822e-09,0.0010309214703738,-0.0238879006356,0.0,0.0,0.0,-0.0095129208639264,60.0,7.89183235168457,-0.0,-7.246341482414209e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,9.681086521595716e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0001019465053104,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,7.529734284617007e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001019465053104,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0004835902072954,287.31903076171875,294.1499938964844,293.0677185058594,292.345703125,292.7412109375,293.00946044921875,288.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.54852730217226e-09,0.0010315015679225,-0.0240648724138736,0.0,0.0,0.0,-0.0095464400947093,60.0,7.892806053161621,-0.0,-7.254469380768569e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,9.681086521595716e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0001019465053104,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,7.529734284617007e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001019465053104,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0004835902072954,287.31903076171875,294.1499938964844,293.0677185058594,292.345703125,292.7412109375,293.00946044921875,288.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.54852730217226e-09,0.0010315015679225,-0.0240648724138736,0.0,0.0,0.0,-0.0095464400947093,60.0,7.892806053161621,-0.0,-7.254469380768569e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,9.683015377959237e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0001019668197841,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,7.531235314672813e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,0.0001019668197841,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,0.0004836865991819,287.322265625,294.1499938964844,293.0808410644531,292.3475036621094,292.744384765625,293.0218811035156,288.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572561410209346e-09,0.0010317044798284,-0.0241278018802404,0.0,0.0,0.0,-0.0095583414658904,60.0,7.893232345581055,-0.0,-7.257361289703115e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,9.684418182587252e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.000101981597254,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193115234375,0.0,0.0,7.532325980719179e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.000101981589978,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0004837566812057,287.32550048828125,294.1499938964844,293.0942077636719,292.3495178222656,292.7476806640625,293.03448486328125,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590039873330625e-09,0.0010318538406863,-0.0241735652089118,0.0,0.0,0.0,-0.009567005559802,60.0,7.893672466278076,-0.0,-7.259464496200962e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,9.686296834843232e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0001020013733068,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,7.533786993008107e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0001020013733068,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0004838504828512,287.3319702148437,294.1499938964844,293.1216125488281,292.3541564941406,292.75445556640625,293.0601806640625,288.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,7.894676685333252,-0.0,-7.26228037706278e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,9.686296834843232e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0001020013733068,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,7.533786993008107e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0001020013733068,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0004838504828512,287.3319702148437,294.1499938964844,293.1216125488281,292.3541564941406,292.75445556640625,293.0601806640625,288.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,7.894676685333252,-0.0,-7.26228037706278e-08,0.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.050000000745058,9.686242265161128e-05,298.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.050000000745058,0.0001020007985061,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.050000000745058,7.533744064858183e-05,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.0,0.050000000745058,0.0001020007912302,298.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.050000000745058,0.0004838477470912,287.33843994140625,286.19000244140625,293.1499938964844,292.3597717285156,292.7620849609375,293.0877990722656,288.0758056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612754148236036e-09,0.0010320486035197,-0.0242330357432365,0.0,0.0,0.0,-0.009578269906342,60.0,7.897598266601562,-0.0,-7.262197243562697e-08,1.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.050000000745058,9.686242265161128e-05,298.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.050000000745058,0.0001020007985061,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.050000000745058,7.533744064858183e-05,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.0,0.050000000745058,0.0001020007912302,298.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.050000000745058,0.0004838477470912,287.33843994140625,286.19000244140625,293.1499938964844,292.3597717285156,292.7620849609375,293.0877990722656,288.0758056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612754148236036e-09,0.0010320486035197,-0.0242330357432365,0.0,0.0,0.0,-0.009578269906342,60.0,7.897598266601562,-0.0,-7.262197243562697e-08,1.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.6335414052009583,0.050000000745058,0.0408182516694068,298.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.6335414052009583,0.050000000745058,0.0429835841059684,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.6335414052009583,0.050000000745058,0.0317475274205207,298.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.6335414052009583,0.050000000745058,0.0429835841059684,298.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.6335414052009583,0.050000000745058,0.2038955986499786,287.91339111328125,286.17108154296875,293.1652526855469,292.36328125,296.5667724609375,297.53009033203125,288.2584228515625,1.0,0.1097037866711616,0.1724980622529983,0.1724980622529983,1.0,1.0,-0.434339702129364,0.0154575016349554,0.4188821911811828,-0.116306371986866,0.0,0.0,0.0,10.215619087219238,60.0,1102.837158203125,0.0,12.272847175598145,1.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
