time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992920,298.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.6314457058906555,0.050000000745058,0.0452462434768676,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.6314457058906555,0.050000000745058,0.0476464740931987,298.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.6314457058906555,0.050000000745058,0.0351915247738361,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.6314457058906555,0.050000000745058,0.0476464740931987,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.6314457058906555,0.050000000745058,0.2260143607854843,288.7997436523437,286.1501770019531,293.1820983886719,292.3677673339844,297.1395263671875,298.7584228515625,289.4328308105469,1.0,0.1210798323154449,0.3449961245059967,0.3449961245059967,1.0,1.0,-0.4821000397205353,0.0661537200212478,0.4159463047981262,-0.076553039252758,0.0,0.0,0.0,12.5187349319458,60.0,2294.722412109375,0.0,16.681100845336914,1.0,280.5406188964844,283.62469482421875,298.692138671875,301.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.368553913721826e-21,4.684276956860913e-21,4.684276552964129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0456811748445034,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0481044799089431,298.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0355298034846782,298.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0481044799089431,298.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.2281869351863861,287.6840515136719,286.1026916503906,293.2204284667969,292.3794250488281,296.6037292480469,298.7568359375,286.47784423828125,1.0,0.1405577957630157,0.6899922490119934,0.6899922490119934,1.0,1.0,-0.4867421388626098,0.1965195685625076,0.2902225852012634,0.052274864166975,1.0,1.0,0.0,20.0686264038086,60.0,13678.06640625,0.0,23.17601203918457,1.0,281.6749572753906,286.1175842285156,298.3186950683594,300.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,1925.832275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340687036514282,1.0,0.0,0.0,0.924302875995636,0.9243046641349792,5.8599919583457456e-08,4.263529300689697,4.263519287109375,9.806353773456069e-06,0.0,0.0,-0.0,4973.57373046875,0.0,24.32707405090332,1895.109619140625,0.0,623.2694091796875,0.2389767467975616,1.0,0.0,3.0,1.0,0.0
17993040,298.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0456811748445034,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0481044799089431,298.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0355298034846782,298.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.0481044799089431,298.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.5708932876586914,0.050000000745058,0.2281869351863861,287.6840515136719,286.1026916503906,293.2204284667969,292.3794250488281,296.6037292480469,298.7568359375,286.47784423828125,1.0,0.1405577957630157,0.6899922490119934,0.6899922490119934,1.0,1.0,-0.4867421388626098,0.1965195685625076,0.2902225852012634,0.052274864166975,1.0,1.0,0.0,20.0686264038086,60.0,13678.06640625,0.0,23.17601203918457,1.0,281.6749572753906,286.1175842285156,298.3186950683594,300.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,1925.832275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340687036514282,1.0,0.0,0.0,0.924302875995636,0.9243046641349792,5.8599919583457456e-08,4.263529300689697,4.263519287109375,9.806353773456069e-06,0.0,0.0,-0.0,4973.57373046875,0.0,24.32707405090332,1895.109619140625,0.0,623.2694091796875,0.2389767467975616,1.0,0.0,3.0,1.0,0.0
17993100,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.5491911768913269,0.050000000745058,0.0458182618021965,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.5491911768913269,0.050000000745058,0.0482488349080085,298.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.5491911768913269,0.050000000745058,0.0356364250183105,298.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.5491911768913269,0.050000000745058,0.0482488349080085,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.5491911768913269,0.050000000745058,0.2288717031478881,285.7875061035156,286.076171875,293.2417907714844,292.3865661621094,296.3797607421875,298.7182312011719,285.22998046875,1.0,0.1489530801773071,0.8624902963638306,0.8624902963638306,1.0,1.0,-0.488202840089798,0.209853783249855,0.2783490717411041,0.0652596578001976,0.4443315863609314,0.4443315863609314,0.0,23.73356437683105,60.0,11741.0,0.0,26.32431602478028,1.0,282.2806091308594,284.8823547363281,296.8993530273437,298.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,7536.64111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120730042457581,1.0,0.0,0.0,1.0941401720046997,1.094143033027649,7.994636774810716e-08,4.265853404998779,4.265843391418457,9.786534064915031e-06,0.0,0.0,-0.0,3238.419921875,0.0,50.95685958862305,1895.427490234375,0.0,998.0809326171876,0.2899021208286285,1.0,0.0,3.0,1.0,0.0
17993160,298.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.5324702858924866,0.050000000745058,0.0459490977227687,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.5324702858924866,0.050000000745058,0.0483866147696971,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.5324702858924866,0.050000000745058,0.0357381887733936,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.5324702858924866,0.050000000745058,0.0483866147696971,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.5324702858924866,0.050000000745058,0.2295252680778503,285.3673095703125,286.0479431152344,293.2645568847656,292.39453125,296.2934265136719,298.67755126953125,285.8174133300781,1.0,0.1565120369195938,0.8899922370910645,0.8899922370910645,0.800000011920929,1.0,-0.4895969927310943,0.2172144055366516,0.2723825871944427,0.0723228976130485,5.551115123125783e-17,5.551115123125783e-17,0.0,27.233762741088867,60.0,5255.25537109375,0.0,29.35261344909668,1.0,282.4749755859375,285.45263671875,295.7592163085937,296.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,22041.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888920426368713,1.0,0.0,0.0,0.1647600680589676,0.279069185256958,3.241247714669271e-09,4.265922546386719,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,826.9241333007812,0.0,13.165135383605955,1895.4368896484373,0.0,868.8282470703125,0.2450320571660995,1.0,0.0,3.0,1.0,0.0
17993220,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.5162342190742493,0.050000000745058,0.0461095422506332,298.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.5162342190742493,0.050000000745058,0.0485555678606033,298.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.5162342190742493,0.050000000745058,0.0358629785478115,298.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.5162342190742493,0.050000000745058,0.0485555678606033,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.5162342190742493,0.050000000745058,0.2303267121315002,286.7181701660156,286.00811767578125,293.29669189453125,292.4062805175781,295.8263244628906,298.6322631835937,286.6126403808594,1.0,0.1652925312519073,0.9262376427650452,0.9262376427650452,0.5364157557487488,1.0,-0.4913065135478973,0.2743552029132843,0.2169512808322906,0.1289152950048446,0.9218462109565736,0.9218462109565736,0.0,31.53274345397949,60.0,12967.80078125,0.0,33.102806091308594,1.0,282.6992492675781,286.4837646484375,294.9345703125,295.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,5446.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848693013191223,1.0,0.0,0.0,1.1094913482666016,1.1419250965118408,8.21374825932253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.4755859375,0.0,49.89455795288086,1895.4371337890625,0.0,462.6247863769531,0.3003410100936889,1.0,0.0,3.0,1.0,0.0
17993280,298.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.5097917318344116,0.050000000745058,0.0461862757802009,298.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.5097917318344116,0.050000000745058,0.0486363694071769,298.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.5097917318344116,0.050000000745058,0.0359226576983928,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.5097917318344116,0.050000000745058,0.0486363694071769,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.5097917318344116,0.050000000745058,0.2307099997997284,286.3134460449219,285.98638916015625,293.314208984375,292.41290283203125,295.0874938964844,298.6137084960937,285.7719421386719,1.0,0.1693502813577652,0.9449961185455322,0.9449961185455322,0.4000000059604645,1.0,-0.4921240508556366,0.3548494577407837,0.1372745931148529,0.208924725651741,0.7987738251686096,0.7987738251686096,0.0,33.5963134765625,60.0,12331.7197265625,-0.0,34.92078399658203,1.0,282.8575744628906,285.3276062011719,294.9983215332031,295.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,4964.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598704576492309,1.0,0.0,0.0,1.3449255228042605,1.3457095623016355,1.2069516230894808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.080078125,0.0,76.97773742675781,1895.4371337890625,0.0,397.8998107910156,0.340008795261383,1.0,0.0,3.0,1.0,0.0
17993340,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5005106329917908,0.050000000745058,0.046314001083374,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5005106329917908,0.050000000745058,0.0487708747386932,298.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5005106329917908,0.050000000745058,0.0360220000147819,298.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5005106329917908,0.050000000745058,0.0487708747386932,298.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.5005106329917908,0.050000000745058,0.2313480228185653,285.36102294921875,285.945556640625,293.3471374511719,292.4256286621094,293.75,298.5791931152344,285.3974914550781,1.0,0.1758705079555511,0.978651523590088,0.978651523590088,0.1552508026361465,1.0,-0.493486613035202,0.4685706198215484,0.0249159876257181,0.3219187557697296,0.1000000014901161,0.1000000014901161,0.0,37.02970504760742,60.0,6317.95263671875,-0.0,37.95686340332031,1.0,282.9937744140625,285.3994140625,294.9799499511719,295.58660888671875,293.1499938964844,293.1499938964844,283.1499938964844,27969.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081771969795227,1.0,0.0,0.0,0.3884162008762359,0.3897810876369476,1.0069820532976337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.151123046875,0.0,24.29667854309082,1895.4371337890625,0.0,290.2860107421875,0.2819776237010956,1.0,0.0,3.0,1.0,0.0
17993400,298.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.4957281947135925,0.050000000745058,0.0463886894285678,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.4957281947135925,0.050000000745058,0.0488495230674743,298.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.4957281947135925,0.050000000745058,0.0360800921916961,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.4957281947135925,0.050000000745058,0.0488495230674743,298.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.4957281947135925,0.050000000745058,0.2317211031913757,285.7521667480469,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.5589599609375,286.2928466796875,1.0,0.1795379519462585,1.0,1.0,0.0,1.0,-0.4942814111709595,0.4942797422409057,1.6743183550715912e-06,0.347374826669693,0.2630170583724975,0.2630170583724975,0.0,39.03147888183594,60.0,6294.89404296875,-0.0,39.72761917114258,1.0,283.0120544433594,286.185302734375,294.79644775390625,295.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,23551.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467367887496948,1.0,0.0,0.0,0.2848605513572693,0.4619722366333008,6.1428035991184515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.601806640625,0.0,24.234027862548828,1895.4371337890625,0.0,189.3261566162109,0.2679218351840973,1.0,0.0,3.0,1.0,0.0
17993460,298.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0465578623116016,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0490276739001274,298.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0362116731703281,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0490276739001274,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.23256616294384,285.7336120605469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5236511230469,285.3684387207031,1.0,0.187522143125534,1.0,1.0,0.0,1.0,-0.4960841536521911,0.4960837960243225,3.519519680139638e-07,0.3488112986087799,0.5396001935005188,0.5396001935005188,0.0,43.55634689331055,48.0,10754.470703125,-0.0,43.740848541259766,1.0,283.1040954589844,285.1756286621094,295.3464050292969,296.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,14424.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033946454524994,1.0,0.0,0.0,1.2651890516281128,1.2652324438095093,1.06808123234714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.91455078125,0.0,90.0462875366211,1895.4371337890625,0.0,121.6203842163086,0.3456368446350097,1.0,0.0,3.0,1.0,0.0
17993520,298.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0465578623116016,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0490276739001274,298.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0362116731703281,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.0490276739001274,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.4859988987445831,0.050000000745058,0.23256616294384,285.7336120605469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5236511230469,285.3684387207031,1.0,0.187522143125534,1.0,1.0,0.0,1.0,-0.4960841536521911,0.4960837960243225,3.519519680139638e-07,0.3488112986087799,0.5396001935005188,0.5396001935005188,0.0,43.55634689331055,48.0,10754.470703125,-0.0,43.740848541259766,1.0,283.1040954589844,285.1756286621094,295.3464050292969,296.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,14424.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033946454524994,1.0,0.0,0.0,1.2651890516281128,1.2652324438095093,1.06808123234714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.91455078125,0.0,90.0462875366211,1895.4371337890625,0.0,121.6203842163086,0.3456368446350097,1.0,0.0,3.0,1.0,0.0
17993580,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.046600367873907,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0490724295377731,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0362447276711463,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0490724295377731,298.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.2327784746885299,285.9411926269531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4920349121094,286.1952819824219,1.0,0.1889851093292236,1.0,1.0,0.0,1.0,-0.4965373575687408,0.4965369999408722,3.523475697875256e-07,0.3491716086864471,0.6355081796646118,0.6355081796646118,0.0,44.69316864013672,36.0,10032.1982421875,-0.0,44.75358581542969,1.0,283.126708984375,286.4577331542969,295.3802490234375,295.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17390.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890879213809967,1.0,0.0,0.0,0.7872729897499084,0.8048146367073059,4.1356539526304914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.0654296875,0.0,42.06988906860352,1895.4371337890625,0.0,70.83399963378906,0.2900986075401306,1.0,0.0,3.0,1.0,0.0
17993640,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.046600367873907,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0490724295377731,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0362447276711463,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.0490724295377731,298.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.4836905896663666,0.050000000745058,0.2327784746885299,285.9411926269531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4920349121094,286.1952819824219,1.0,0.1889851093292236,1.0,1.0,0.0,1.0,-0.4965373575687408,0.4965369999408722,3.523475697875256e-07,0.3491716086864471,0.6355081796646118,0.6355081796646118,0.0,44.69316864013672,36.0,10032.1982421875,-0.0,44.75358581542969,1.0,283.126708984375,286.4577331542969,295.3802490234375,295.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17390.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890879213809967,1.0,0.0,0.0,0.7872729897499084,0.8048146367073059,4.1356539526304914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.0654296875,0.0,42.06988906860352,1895.4371337890625,0.0,70.83399963378906,0.2900986075401306,1.0,0.0,3.0,1.0,0.0
17993700,298.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.4848962426185608,0.050000000745058,0.0465781018137931,298.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.4848962426185608,0.050000000745058,0.0490489862859249,298.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.4848962426185608,0.050000000745058,0.0362274125218391,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.4848962426185608,0.050000000745058,0.0490489862859249,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.4848962426185608,0.050000000745058,0.2326672673225402,285.9153747558594,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4826965332031,285.60064697265625,1.0,0.1878001987934112,1.0,1.0,0.0,1.0,-0.4963002204895019,0.4962998628616333,3.521427061059512e-07,0.3489879071712494,0.7816597819328308,0.7816597819328308,0.0,44.09774398803711,36.0,11696.642578125,-0.0,44.22293472290039,1.0,283.13720703125,285.37530517578125,295.6576232910156,296.5093994140625,293.1499938964844,293.1499938964844,283.1499938964844,6813.46630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169566392898559,1.0,0.0,0.0,1.3931236267089844,1.3932100534439087,1.2950089001151357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.12451171875,0.0,89.73516845703125,1895.4371337890625,0.0,143.2238006591797,0.3562967181205749,1.0,0.0,3.0,1.0,0.0
17993760,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.4873967170715332,0.050000000745058,0.0465324260294437,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.4873967170715332,0.050000000745058,0.0490008853375911,298.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.4873967170715332,0.050000000745058,0.0361918844282627,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.4873967170715332,0.050000000745058,0.0490008853375911,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.4873967170715332,0.050000000745058,0.2324391007423401,285.3436279296875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4729919433594,285.1820983886719,1.0,0.185525044798851,1.0,1.0,0.0,1.0,-0.4958135783672333,0.4958132207393646,3.517208995162946e-07,0.34860759973526,0.4739105403423309,0.4739105403423309,0.0,42.8761100769043,25.0,9820.306640625,-0.0,43.13572311401367,1.0,283.1434631347656,285.1220703125,295.7933654785156,296.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,21288.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533028662204742,1.0,0.0,0.0,1.1062198877334597,1.1062265634536743,8.165378773128398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.576904296875,0.0,83.46373748779297,1895.4371337890625,0.0,199.48025512695312,0.3399961590766907,1.0,0.0,3.0,1.0,0.0
17993820,298.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5169846415519714,0.1754556000232696,0.0461006946861743,298.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.7467994689941406,0.1681360304355621,0.1352841258049011,298.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.7653635740280151,0.1747259348630905,0.1077513992786407,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5169846415519714,0.050000000745058,0.0485462509095668,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5169846415519714,0.050000000745058,0.2302825152873993,285.5214233398437,285.46026611328125,293.607177734375,292.53521728515625,293.6009216308594,298.4449768066406,285.84088134765625,1.0,0.1839163452386856,1.0,1.0,0.0,1.0,-0.6809756755828857,0.6809751987457275,5.256071062831325e-07,0.490535706281662,0.5409291386604309,0.5409291386604309,0.0,32.8753547668457,25.0,11050.0478515625,-0.0,56.169376373291016,1.0,283.14617919921875,285.9983215332031,295.61553955078125,296.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,21183.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588062524795532,1.0,0.0,0.0,0.805560290813446,0.8055649399757385,4.3300165231130456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.988525390625,0.0,48.79236602783203,1895.4371337890625,0.0,208.0430603027344,0.3056264817714691,1.0,0.0,3.0,1.0,0.0
17993880,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.7986335754394531,0.1764155030250549,0.1303301006555557,298.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.8326811790466309,0.1660475134849548,0.1561828553676605,298.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.8437044024467468,0.1722823232412338,0.1202887892723083,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.5560764670372009,0.050000000745058,0.0481984764337539,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.5560764670372009,0.050000000745058,0.2286328077316284,286.0389404296875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3914794921875,286.1215515136719,1.0,0.1845062375068664,1.0,1.0,0.0,1.0,-0.8203473091125488,0.8203465938568115,6.810532227063959e-07,0.6004082560539246,1.0,1.0,0.0,25.40489959716797,28.0,15889.8134765625,-0.0,66.96566009521484,1.0,283.1473999023437,286.0375061035156,295.65673828125,296.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,6442.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669390976428985,1.0,0.0,0.0,1.3938214778900146,1.3938251733779907,1.2963064932591808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.3896484375,0.0,88.78373718261719,1895.4371337890625,0.0,220.82850646972656,0.360269695520401,1.0,0.0,3.0,1.0,0.0
17993940,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.92430979013443,0.1677019149065017,0.1525991857051849,298.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9128170013427734,0.1634575277566909,0.1555473506450653,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9286083579063416,0.1717256307601928,0.1201100572943687,298.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8921728730201721,0.1594979017972946,0.1457646787166595,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.6173669695854187,0.1480599194765091,0.2270679175853729,285.9078063964844,285.3301086425781,293.6974792480469,292.57550048828125,293.69305419921875,298.2298889160156,285.9057312011719,1.0,0.1887001395225525,1.0,1.0,0.0,1.0,-0.9614353775978088,0.961434543132782,8.653566965222126e-07,0.7154202461242676,1.0,1.0,0.0,18.639354705810547,28.0,18528.935546875,-0.0,81.1788558959961,1.0,283.1493835449219,285.65020751953125,295.9886169433594,297.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,7193.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478168487548828,1.0,0.0,0.0,1.7864364385604858,1.7864419221878052,2.129455367594347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.505859375,0.0,174.5130615234375,1895.4371337890625,0.0,369.9970703125,0.4449000060558319,1.0,0.0,3.0,1.0,0.0
17994000,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9176650643348694,0.1676246374845504,0.1193116679787635,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9879835844039916,0.163612499833107,0.1552205234766006,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.9176650643348694,0.1725640445947647,0.0927979797124862,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9759860634803772,0.1585856527090072,0.1488412022590637,298.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.757284939289093,0.1488927155733108,0.3353308141231537,285.9056701660156,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.21514892578125,285.9128112792969,1.0,0.1902977973222732,1.0,1.0,0.0,1.0,-1.0182937383651731,1.018292784690857,9.471111184211622e-07,0.7611345052719116,1.0,1.0,0.0,15.240942001342772,48.0,19212.865234375,-0.0,86.93465423583984,1.0,283.1495056152344,285.6446228027344,296.008544921875,297.27197265625,293.1499938964844,293.1499938964844,283.1499938964844,7532.35302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598506391048431,1.0,0.0,0.0,1.8280553817749023,1.8280611038208008,2.2298317503555162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.45263671875,0.0,186.99644470214844,1895.4371337890625,0.0,397.852294921875,0.4579609036445617,1.0,0.0,3.0,1.0,0.0
17994060,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9009766578674316,0.1842726469039917,0.1069349721074104,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9009766578674316,0.1756263673305511,0.1126076802611351,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9009766578674316,0.1893913596868515,0.0831716433167457,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9009766578674316,0.1616919040679931,0.1126076653599739,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9714176654815674,0.145253911614418,0.6556100845336914,285.90185546875,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.19891357421875,285.8962707519531,1.0,0.2066129595041275,1.0,1.0,0.0,1.0,-1.1065112352371216,1.1065101623535156,1.0849915952348963e-06,0.8339436650276184,1.0,1.0,0.0,15.609748840332031,68.0,21372.419921875,-0.0,123.87513732910156,1.0,283.1499328613281,285.5390014648437,296.0180969238281,297.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,10431.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446577072143555,1.0,0.0,0.0,2.151233673095703,2.1512417793273926,3.087938011958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.47900390625,0.0,304.7393493652344,1895.4371337890625,0.0,664.6773681640625,0.5365037322044373,1.0,0.0,3.0,1.0,0.0
17994120,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9009766578674316,0.1842726469039917,0.1069349721074104,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9009766578674316,0.1756263673305511,0.1126076802611351,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9009766578674316,0.1893913596868515,0.0831716433167457,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9009766578674316,0.1616919040679931,0.1126076653599739,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9714176654815674,0.145253911614418,0.6556100845336914,285.90185546875,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.19891357421875,285.8962707519531,1.0,0.2066129595041275,1.0,1.0,0.0,1.0,-1.1065112352371216,1.1065101623535156,1.0849915952348963e-06,0.8339436650276184,1.0,1.0,0.0,15.609748840332031,68.0,21372.419921875,-0.0,123.87513732910156,1.0,283.1499328613281,285.5390014648437,296.0180969238281,297.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,10431.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446577072143555,1.0,0.0,0.0,2.151233673095703,2.1512417793273926,3.087938011958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.47900390625,0.0,304.7393493652344,1895.4371337890625,0.0,664.6773681640625,0.5365037322044373,1.0,0.0,3.0,1.0,0.0
17994180,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8907927870750427,0.1926623582839965,0.0996156185865402,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8907927870750427,0.183045282959938,0.1049000397324562,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8907927870750427,0.1972368359565735,0.0774788111448288,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8907927870750427,0.1655215919017791,0.1049000397324562,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9776306748390198,0.1419819295406341,0.6442751288414001,285.9525756835937,285.1454772949219,293.8445739746094,292.6425476074219,293.8409118652344,298.165283203125,285.96337890625,1.0,0.2242963314056396,1.0,1.0,0.0,1.0,-1.2415165901184082,1.2415152788162231,1.3172760873203515e-06,0.9415328502655028,1.0,1.0,0.0,17.048946380615234,68.0,23748.341796875,-0.0,144.67218017578125,1.0,283.1499938964844,285.55377197265625,295.9371032714844,297.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,12527.6181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850251913070679,1.0,0.0,0.0,2.3575353622436523,2.3575448989868164,3.708598512730532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.955078125,0.0,401.08892822265625,1895.4371337890625,0.0,848.8174438476562,0.5837256908416748,1.0,0.0,3.0,1.0,0.0
17994240,298.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9045950174331664,0.194553941488266,0.109643630683422,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9045950174331664,0.1848897486925125,0.1154600232839584,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9045950174331664,0.1989853829145431,0.0852783769369125,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9045950174331664,0.1664317846298217,0.1154600232839584,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.958861529827118,0.1410269439220428,0.6392940878868103,285.9788818359375,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14825439453125,285.9894104003906,1.0,0.2312895804643631,1.0,1.0,0.0,1.0,-1.2783048152923584,1.2783035039901731,1.386078793075285e-06,0.9711266160011292,1.0,1.0,0.0,18.240938186645508,88.0,24412.666015625,-0.0,158.7880096435547,1.0,283.1499938964844,285.56207275390625,295.9151916503906,297.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,13141.3935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959065556526184,1.0,0.0,0.0,2.414597272872925,2.414607286453247,3.890296795816539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.44287109375,0.0,430.9234619140625,1895.4371337890625,0.0,906.2635498046876,0.6004583835601807,1.0,0.0,3.0,1.0,0.0
17994300,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9239376187324524,0.1965778619050979,0.1240453347563743,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9239376187324524,0.1871633529663086,0.1306257098913192,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9239376187324524,0.200986310839653,0.0964797064661979,297.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.987123966217041,0.1665106266736984,0.1580614596605301,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9311452507972716,0.1398882716894149,0.6321170330047607,286.0306091308594,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.10137939453125,286.0424499511719,1.0,0.2462540566921234,1.0,1.0,0.0,1.0,-1.3610278367996216,1.3610262870788574,1.5490999203393585e-06,1.037348985671997,1.0,1.0,0.0,20.49554252624512,88.0,25862.810546875,-0.0,192.45977783203125,1.0,283.1499938964844,285.57928466796875,295.88494873046875,297.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,14504.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146681308746338,1.0,0.0,0.0,2.5367374420166016,2.53674864768982,4.293825668355567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.236328125,0.0,499.6809692382813,1895.4371337890625,0.0,1013.4991455078124,0.6273564696311951,1.0,0.0,3.0,1.0,0.0
17994360,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.9490599036216736,0.1968284100294113,0.1454893499612808,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9888957142829896,0.1875373870134353,0.1740080118179321,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.9490599036216736,0.2015087753534317,0.1131583899259567,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9575725197792052,0.1647030562162399,0.1570283621549606,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.8988999724388123,0.1394382268190384,0.6289588212966919,286.1075439453125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0430603027344,286.1229553222656,1.0,0.2629231512546539,1.0,1.0,0.0,1.0,-1.4513567686080933,1.4513550996780396,1.740778884595784e-06,1.1094125509262085,1.0,1.0,0.0,23.49784278869629,108.0,27355.955078125,-0.0,234.16815185546875,1.0,283.1499938964844,285.62530517578125,295.8734130859375,297.6890869140625,293.1499938964844,293.1499938964844,283.1499938964844,15594.4892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311130523681641,1.0,0.0,0.0,2.6303257942199707,2.630337715148926,4.616496198650566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.50732421875,0.0,557.0510864257812,1895.4371337890625,0.0,1115.35498046875,0.6528379917144775,1.0,0.0,3.0,1.0,0.0
17994420,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8342285752296448,0.193107470870018,0.1750241070985794,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.8236427307128906,0.1855773031711578,0.1768927872180938,297.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8403283357620239,0.1975758373737335,0.1393305510282516,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.7908844947814941,0.1642599999904632,0.1564878523349762,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7488284111022949,0.139100506901741,0.6302962899208069,286.21160888671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9049072265625,286.2020874023437,1.0,0.2962256371974945,1.0,1.0,0.0,1.0,-1.527102828025818,1.527100920677185,1.914693029902992e-06,1.1714527606964111,1.0,1.0,0.0,42.915157318115234,96.0,29143.578125,-0.0,316.02154541015625,1.0,283.1499938964844,285.6455993652344,295.88653564453125,297.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,17748.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662074863910675,1.0,0.0,0.0,2.8061439990997314,2.80615758895874,5.25427992670302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6708984375,0.0,676.3887329101562,1895.4371337890625,0.0,1325.281494140625,0.6955593228340149,1.0,0.0,3.0,1.0,0.0
17994480,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8342285752296448,0.193107470870018,0.1750241070985794,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.8236427307128906,0.1855773031711578,0.1768927872180938,297.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8403283357620239,0.1975758373737335,0.1393305510282516,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.7908844947814941,0.1642599999904632,0.1564878523349762,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7488284111022949,0.139100506901741,0.6302962899208069,286.21160888671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9049072265625,286.2020874023437,1.0,0.2962256371974945,1.0,1.0,0.0,1.0,-1.527102828025818,1.527100920677185,1.914693029902992e-06,1.1714527606964111,1.0,1.0,0.0,42.915157318115234,96.0,29143.578125,-0.0,316.02154541015625,1.0,283.1499938964844,285.6455993652344,295.88653564453125,297.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,17748.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662074863910675,1.0,0.0,0.0,2.8061439990997314,2.80615758895874,5.25427992670302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6708984375,0.0,676.3887329101562,1895.4371337890625,0.0,1325.281494140625,0.6955593228340149,1.0,0.0,3.0,1.0,0.0
17994540,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7773634195327759,0.1952466815710067,0.1762510538101196,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7665343284606934,0.1868888735771179,0.1780342906713485,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.783348023891449,0.1996187418699264,0.1402029246091842,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7377812266349792,0.165759727358818,0.1580984741449356,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.6978942155838013,0.1391470730304718,0.6325168013572693,286.13409423828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82684326171875,286.1312866210937,1.0,0.3142934739589691,1.0,1.0,0.0,1.0,-1.5423648357391355,1.542362928390503,1.950039177245344e-06,1.1830365657806396,1.0,1.0,0.0,58.10850143432617,84.0,29751.794921875,-0.0,361.7797546386719,1.0,283.1499938964844,285.56158447265625,295.8651123046875,297.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,19662.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810651421546936,1.0,0.0,0.0,2.9535152912139893,2.9535303115844727,5.820653541377396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.81396484375,0.0,788.6500854492188,1895.4371337890625,0.0,1464.6473388671875,0.7314064502716064,1.0,0.0,3.0,1.0,0.0
17994600,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7773634195327759,0.1952466815710067,0.1762510538101196,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7665343284606934,0.1868888735771179,0.1780342906713485,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.783348023891449,0.1996187418699264,0.1402029246091842,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7377812266349792,0.165759727358818,0.1580984741449356,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.6978942155838013,0.1391470730304718,0.6325168013572693,286.13409423828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82684326171875,286.1312866210937,1.0,0.3142934739589691,1.0,1.0,0.0,1.0,-1.5423648357391355,1.542362928390503,1.950039177245344e-06,1.1830365657806396,1.0,1.0,0.0,58.10850143432617,84.0,29751.794921875,-0.0,361.7797546386719,1.0,283.1499938964844,285.56158447265625,295.8651123046875,297.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,19662.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810651421546936,1.0,0.0,0.0,2.9535152912139893,2.9535303115844727,5.820653541377396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.81396484375,0.0,788.6500854492188,1895.4371337890625,0.0,1464.6473388671875,0.7314064502716064,1.0,0.0,3.0,1.0,0.0
17994660,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7675031423568726,0.1976284086704254,0.1783141493797302,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.7560735940933228,0.1883880943059921,0.1794331520795822,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.7728965878486633,0.201653242111206,0.141608327627182,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7284013032913208,0.1670549809932708,0.1593749821186065,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.6864343881607056,0.1394879072904586,0.6344008445739746,286.11163330078125,284.95001220703125,294.1674499511719,292.7943420410156,294.164306640625,297.7971496582031,286.1092224121094,1.0,0.320105105638504,1.0,1.0,0.0,1.0,-1.552001953125,1.5519999265670776,1.972962081708829e-06,1.1907047033309937,1.0,1.0,0.0,62.63611602783203,84.0,30136.732421875,-0.0,378.6426086425781,1.0,283.1499938964844,285.5289001464844,295.8575134277344,297.8803405761719,293.1499938964844,293.1499938964844,283.1499938964844,20724.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864429712295532,1.0,0.0,0.0,3.0322582721710205,3.0322742462158203,6.135157946118852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.81591796875,0.0,853.4251098632812,1895.4371337890625,0.0,1505.4500732421875,0.7477787137031555,1.0,0.0,3.0,1.0,0.0
17994720,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.7652242183685303,0.1997599303722381,0.1801943033933639,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.753104031085968,0.1898033171892166,0.1807418763637542,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.7701548337936401,0.2034800797700882,0.1428674906492233,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.7256195545196533,0.168236643075943,0.1604959368705749,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.6824277639389038,0.1398997902870178,0.6362820267677307,286.1026916503906,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7771301269531,286.101806640625,1.0,0.323125272989273,1.0,1.0,0.0,1.0,-1.5609441995620728,1.5609421730041504,1.9943925053667044e-06,1.1978257894515991,1.0,1.0,0.0,64.6328125,72.0,30415.23046875,-0.0,388.6103820800781,1.0,283.1499938964844,285.514404296875,295.8593139648437,297.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,21344.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894333958625793,1.0,0.0,0.0,3.077256917953491,3.077273368835449,6.31859961686132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.55029296875,0.0,891.9862670898438,1895.4371337890625,0.0,1528.382080078125,0.7615529298782349,1.0,0.0,3.0,1.0,0.0
