time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994780,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7710286378860474,0.2048913836479187,0.184696078300476,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.756956934928894,0.1933731734752655,0.1839920431375503,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7750499248504639,0.2079064846038818,0.1458821445703506,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7288779616355896,0.171175330877304,0.1631859689950943,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.6838467717170715,0.1411330848932266,0.6413573026657104,286.0896911621094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7395935058594,286.0899963378906,1.0,0.3261117339134216,1.0,1.0,0.0,1.0,-1.5831916332244873,1.583189606666565,2.0483591924858047e-06,1.21554696559906,1.0,1.0,0.0,65.27225494384766,60.0,31104.943359375,-0.0,402.1955261230469,1.0,283.1499938964844,285.4845275878906,295.8845520019531,297.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,22875.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948496103286743,1.0,0.0,0.0,3.1857471466064453,3.185764789581299,6.771984430997691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.759765625,0.0,989.6940307617188,1895.4371337890625,0.0,1570.3466796875,0.7880223393440247,1.0,0.0,3.0,1.0,0.0
17994840,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7710286378860474,0.2048913836479187,0.184696078300476,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.756956934928894,0.1933731734752655,0.1839920431375503,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7750499248504639,0.2079064846038818,0.1458821445703506,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.7288779616355896,0.171175330877304,0.1631859689950943,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.6838467717170715,0.1411330848932266,0.6413573026657104,286.0896911621094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7395935058594,286.0899963378906,1.0,0.3261117339134216,1.0,1.0,0.0,1.0,-1.5831916332244873,1.583189606666565,2.0483591924858047e-06,1.21554696559906,1.0,1.0,0.0,65.27225494384766,60.0,31104.943359375,-0.0,402.1955261230469,1.0,283.1499938964844,285.4845275878906,295.8845520019531,297.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,22875.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948496103286743,1.0,0.0,0.0,3.1857471466064453,3.185764789581299,6.771984430997691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.759765625,0.0,989.6940307617188,1895.4371337890625,0.0,1570.3466796875,0.7880223393440247,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7786774039268494,0.2075553238391876,0.1870021522045135,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7634587287902832,0.1952830851078033,0.1857011318206787,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7822762131690979,0.2102106064558029,0.1474263370037078,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7345718741416931,0.1727425009012222,0.1645781695842743,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.6890242695808411,0.1418682187795639,0.6442022323608398,286.08660888671875,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7237243652344,286.0863647460937,1.0,0.3259566724300384,1.0,1.0,0.0,1.0,-1.5949527025222778,1.594950556755066,2.0772604329977185e-06,1.2249149084091189,1.0,1.0,0.0,63.92183303833008,60.0,31474.51953125,-0.0,404.92132568359375,1.0,283.1499938964844,285.470947265625,295.90447998046875,297.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,23705.373046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974899768829346,1.0,0.0,0.0,3.2430031299591064,3.243021249771118,7.017591201474715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.107421875,0.0,1044.0208740234375,1895.4371337890625,0.0,1591.000732421875,0.7992194890975952,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7892665266990662,0.2102484703063964,0.189310535788536,297.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.7728429436683655,0.1972346007823944,0.1874271184206009,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7924312353134155,0.2125380635261535,0.1489686667919159,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.7427814602851868,0.1743457168340683,0.1659786254167556,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.6968713998794556,0.1426538228988647,0.6471540331840515,286.08917236328125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7093505859375,286.09002685546875,1.0,0.3249231874942779,1.0,1.0,0.0,1.0,-1.606874704360962,1.6068726778030396,2.106819465552689e-06,1.2344101667404177,1.0,1.0,0.0,61.69440841674805,48.0,31797.673828125,-0.0,405.3578186035156,1.0,283.1499938964844,285.4666442871094,295.9259338378906,298.0308837890625,293.1499938964844,293.1499938964844,283.1499938964844,24264.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002150416374207,1.0,0.0,0.0,3.281052827835083,3.281071424484253,7.183230081864167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.775390625,0.0,1081.2020263671875,1895.4371337890625,0.0,1612.4505615234375,0.8113204836845398,1.0,0.0,3.0,1.0,0.0
17995020,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8155797123908997,0.2152591198682785,0.1935648918151855,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.7974951863288879,0.2008907198905944,0.1906229555606842,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8177180886268616,0.216856837272644,0.1517989337444305,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7648354768753052,0.1773550361394882,0.1685656011104583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.717229425907135,0.1441775560379028,0.652724027633667,286.093505859375,284.95001220703125,294.46533203125,292.9388427734375,294.4622802734375,297.6852722167969,286.0946044921875,1.0,0.3214150369167328,1.0,1.0,0.0,1.0,-1.6290087699890137,1.6290066242218018,2.1623932298098225e-06,1.2520321607589722,1.0,1.0,0.0,56.00702667236328,48.0,32437.95703125,-0.0,401.83392333984375,1.0,283.1499938964844,285.454833984375,295.9678649902344,298.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,25505.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056336998939514,1.0,0.0,0.0,3.3638882637023926,3.363907814025879,7.550512464149506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.28369140625,0.0,1165.177001953125,1895.4371337890625,0.0,1655.493896484375,0.8286186456680298,1.0,0.0,3.0,1.0,0.0
17995080,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8179967403411865,0.2156565189361572,0.193899318575859,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7999417781829834,0.2011814564466476,0.1908743530511856,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8200542330741882,0.2171982079744339,0.1520203799009323,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7670873403549194,0.1775947511196136,0.1687688529491424,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943908691406,0.7191280722618103,0.1443012654781341,0.6531656980514526,286.0946960449219,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6835327148437,286.09588623046875,1.0,0.3210465610027313,1.0,1.0,0.0,1.0,-1.6307536363601685,1.6307514905929563,2.1668126919394126e-06,1.2534210681915283,1.0,1.0,0.0,55.469844818115234,36.0,32484.080078125,-0.0,401.3024597167969,1.0,283.1499938964844,285.4549560546875,295.9710693359375,298.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,25573.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060626745223999,1.0,0.0,0.0,3.3683550357818604,3.3683745861053467,7.570577622573182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.923828125,0.0,1169.8248291015625,1895.4371337890625,0.0,1658.9234619140625,0.8326860070228577,1.0,0.0,3.0,1.0,0.0
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8581557273864746,0.2210389524698257,0.1984138488769531,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.83833909034729,0.2051207274198532,0.1942639350891113,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8593887090682983,0.22180837392807,0.1549976617097854,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.8058687448501587,0.1808447539806366,0.1715068370103836,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7507015466690063,0.1459878385066986,0.6591125130653381,286.1036682128906,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66070556640625,286.1050720214844,1.0,0.3153006136417389,1.0,1.0,0.0,1.0,-1.6542439460754397,1.654241681098938,2.2268561679084087e-06,1.2721116542816162,1.0,1.0,0.0,47.48771667480469,25.0,33159.4609375,-0.0,391.8956298828125,1.0,283.1499938964844,285.4471130371094,296.0157165527344,298.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,26825.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712111234664917,1.0,0.0,0.0,3.449825048446656,3.449845552444458,7.941223998386704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.892578125,0.0,1256.7779541015625,1895.4371337890625,0.0,1707.6121826171875,0.8526443243026733,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8581557273864746,0.2210389524698257,0.1984138488769531,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.83833909034729,0.2051207274198532,0.1942639350891113,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8593887090682983,0.22180837392807,0.1549976617097854,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.8058687448501587,0.1808447539806366,0.1715068370103836,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7507015466690063,0.1459878385066986,0.6591125130653381,286.1036682128906,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66070556640625,286.1050720214844,1.0,0.3153006136417389,1.0,1.0,0.0,1.0,-1.6542439460754397,1.654241681098938,2.2268561679084087e-06,1.2721116542816162,1.0,1.0,0.0,47.48771667480469,25.0,33159.4609375,-0.0,391.8956298828125,1.0,283.1499938964844,285.4471130371094,296.0157165527344,298.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,26825.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712111234664917,1.0,0.0,0.0,3.449825048446656,3.449845552444458,7.941223998386704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.892578125,0.0,1256.7779541015625,1895.4371337890625,0.0,1707.6121826171875,0.8526443243026733,1.0,0.0,3.0,1.0,0.0
17995260,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.9261770248413086,0.2263507395982742,0.2028398215770721,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.8997730612754822,0.2090006172657013,0.1975724697113037,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.9264625310897828,0.226323664188385,0.1578891277313232,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.8620966672897339,0.1840495318174362,0.1741762608289718,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8042386770248413,0.1476598680019378,0.6648812294006348,286.1150207519531,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64013671875,286.1164855957031,1.0,0.3085815608501434,1.0,1.0,0.0,1.0,-1.677133560180664,1.6771312952041626,2.2863382582727354e-06,1.2903095483779907,1.0,1.0,0.0,38.607200622558594,25.0,33821.96484375,-0.0,379.2674255371094,1.0,283.1499938964844,285.4419860839844,296.0591735839844,298.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,28030.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718067467212677,1.0,0.0,0.0,3.5264391899108887,3.5264604091644287,8.297859608319413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.35546875,0.0,1342.3834228515625,1895.4371337890625,0.0,1756.150390625,0.8714309930801392,1.0,0.0,3.0,1.0,0.0
17995320,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.9261770248413086,0.2263507395982742,0.2028398215770721,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.8997730612754822,0.2090006172657013,0.1975724697113037,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.9264625310897828,0.226323664188385,0.1578891277313232,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.8620966672897339,0.1840495318174362,0.1741762608289718,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8042386770248413,0.1476598680019378,0.6648812294006348,286.1150207519531,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64013671875,286.1164855957031,1.0,0.3085815608501434,1.0,1.0,0.0,1.0,-1.677133560180664,1.6771312952041626,2.2863382582727354e-06,1.2903095483779907,1.0,1.0,0.0,38.607200622558594,25.0,33821.96484375,-0.0,379.2674255371094,1.0,283.1499938964844,285.4419860839844,296.0591735839844,298.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,28030.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718067467212677,1.0,0.0,0.0,3.5264391899108887,3.5264604091644287,8.297859608319413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.35546875,0.0,1342.3834228515625,1895.4371337890625,0.0,1756.150390625,0.8714309930801392,1.0,0.0,3.0,1.0,0.0
17995380,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9911799430847168,0.2319076806306839,0.2074461281299591,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9667548537254332,0.2127666771411895,0.2009318023920059,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9903571009635924,0.230843961238861,0.1608404219150543,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.922130286693573,0.1871564239263534,0.176911175251007,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.8534480929374695,0.1492635309696197,0.6710862517356873,286.1240539550781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6222229003906,286.1241149902344,1.0,0.3049676120281219,1.0,1.0,0.0,1.0,-1.6922403573989868,1.6922379732131958,2.3264367428055266e-06,1.302569031715393,1.0,1.0,0.0,33.11075973510742,43.0,34381.88671875,-0.0,373.6866760253906,1.0,283.1499938964844,285.4339904785156,296.1015625,298.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,29205.564453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237522006034851,1.0,0.0,0.0,3.599621057510376,3.5996434688568115,8.645833418086113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.767578125,0.0,1427.7030029296875,1895.4371337890625,0.0,1803.0035400390625,0.889387309551239,1.0,0.0,3.0,1.0,0.0
17995440,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9911799430847168,0.2319076806306839,0.2074461281299591,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9667548537254332,0.2127666771411895,0.2009318023920059,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9903571009635924,0.230843961238861,0.1608404219150543,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.922130286693573,0.1871564239263534,0.176911175251007,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.8534480929374695,0.1492635309696197,0.6710862517356873,286.1240539550781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6222229003906,286.1241149902344,1.0,0.3049676120281219,1.0,1.0,0.0,1.0,-1.6922403573989868,1.6922379732131958,2.3264367428055266e-06,1.302569031715393,1.0,1.0,0.0,33.11075973510742,43.0,34381.88671875,-0.0,373.6866760253906,1.0,283.1499938964844,285.4339904785156,296.1015625,298.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,29205.564453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237522006034851,1.0,0.0,0.0,3.599621057510376,3.5996434688568115,8.645833418086113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.767578125,0.0,1427.7030029296875,1895.4371337890625,0.0,1803.0035400390625,0.889387309551239,1.0,0.0,3.0,1.0,0.0
17995500,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.9921265840530396,0.2350744009017944,0.2040214091539383,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.975760579109192,0.2145941853523254,0.2026518285274505,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.9968290328979492,0.2331168204545974,0.1616930514574051,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.932335078716278,0.1886636763811111,0.1783265471458435,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.8605645895004272,0.1500418186187744,0.6744972467422485,286.1248474121094,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61541748046875,286.1253967285156,1.0,0.3066130876541137,1.0,1.0,0.0,1.0,-1.7037347555160522,1.7037323713302612,2.3566944946651347e-06,1.311457633972168,1.0,1.0,0.0,32.80658721923828,43.0,34716.26953125,-0.0,377.654052734375,1.0,283.1499938964844,285.4276733398437,296.12188720703125,298.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,29917.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263380289077759,1.0,0.0,0.0,3.643244028091431,3.643266916275024,8.856657132128021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.9404296875,0.0,1480.2408447265625,1895.4371337890625,0.0,1824.4810791015625,0.8972871899604797,1.0,0.0,3.0,1.0,0.0
17995560,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.9968984723091124,0.2379999011754989,0.2129517197608947,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.9710692167282104,0.2163910269737243,0.2043853551149368,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.9944931864738464,0.2353392392396927,0.1640210151672363,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9266274571418762,0.190139889717102,0.1797582060098648,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.8553570508956909,0.1508006453514099,0.6780543327331543,286.134765625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6082458496094,286.1371154785156,1.0,0.3099611401557922,1.0,1.0,0.0,1.0,-1.7181804180145264,1.7181780338287354,2.395374622210511e-06,1.3228776454925537,1.0,1.0,0.0,33.75901412963867,61.0,35064.2421875,-0.0,390.10943603515625,1.0,283.1499938964844,285.4322509765625,296.1423645019531,298.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,30368.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288027405738831,1.0,0.0,0.0,3.670577526092529,3.670600652694702,8.990049877866113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.92041015625,0.0,1513.80810546875,1895.4371337890625,0.0,1845.046142578125,0.9068022966384888,1.0,0.0,3.0,1.0,0.0
17995620,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9720750451087952,0.2432745397090912,0.2181732207536697,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12628173828125,0.9394185543060304,0.2211817950010299,0.2086644768714904,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9680450558662416,0.2400113195180893,0.1675349920988083,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.8939610123634338,0.192993551492691,0.1825916916131973,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8277912735939026,0.1522459536790847,0.6850717663764954,286.12774658203125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5968322753906,286.15020751953125,1.0,0.3203094005584717,1.0,1.0,0.0,1.0,-1.7586644887924194,1.7586619853973389,2.509254272808903e-06,1.357538104057312,1.0,1.0,0.0,38.249755859375,79.0,35920.33984375,-0.0,423.832275390625,1.0,283.1499938964844,285.4377136230469,296.18023681640625,298.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,31525.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332190871238708,1.0,0.0,0.0,3.739871025085449,3.7398951053619385,9.33268324843084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.19384765625,0.0,1601.17041015625,1895.4371337890625,0.0,1882.118896484375,0.9238108396530152,1.0,0.0,3.0,1.0,0.0
17995680,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9720750451087952,0.2432745397090912,0.2181732207536697,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12628173828125,0.9394185543060304,0.2211817950010299,0.2086644768714904,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9680450558662416,0.2400113195180893,0.1675349920988083,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.8939610123634338,0.192993551492691,0.1825916916131973,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8277912735939026,0.1522459536790847,0.6850717663764954,286.12774658203125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5968322753906,286.15020751953125,1.0,0.3203094005584717,1.0,1.0,0.0,1.0,-1.7586644887924194,1.7586619853973389,2.509254272808903e-06,1.357538104057312,1.0,1.0,0.0,38.249755859375,79.0,35920.33984375,-0.0,423.832275390625,1.0,283.1499938964844,285.4377136230469,296.18023681640625,298.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,31525.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332190871238708,1.0,0.0,0.0,3.739871025085449,3.7398951053619385,9.33268324843084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.19384765625,0.0,1601.17041015625,1895.4371337890625,0.0,1882.118896484375,0.9238108396530152,1.0,0.0,3.0,1.0,0.0
17995740,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8962174654006958,0.2468305975198745,0.2218085825443267,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8673658967018127,0.2238101661205291,0.2121535986661911,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8918963074684143,0.2432298064231872,0.1701069623231887,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.8309339284896851,0.1957197487354278,0.1856462210416793,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872253417969,0.7674668431282043,0.1534988582134246,0.6931741833686829,286.1876220703125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5710144042969,286.1893310546875,1.0,0.3348926901817322,1.0,1.0,0.0,1.0,-1.7798242568969729,1.7798216342926023,2.5647832444519736e-06,1.371605396270752,1.0,1.0,0.0,49.257545471191406,97.0,36628.87109375,-0.0,470.8453369140625,1.0,283.1499938964844,285.44891357421875,296.23565673828125,298.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,32667.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398034930229187,1.0,0.0,0.0,3.8069660663604736,3.8069911003112793,9.670552572060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.9140625,0.0,1688.9033203125,1895.4371337890625,0.0,1937.9066162109373,0.9402920603752136,1.0,0.0,3.0,1.0,0.0
17995800,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8962174654006958,0.2468305975198745,0.2218085825443267,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8673658967018127,0.2238101661205291,0.2121535986661911,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8918963074684143,0.2432298064231872,0.1701069623231887,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.8309339284896851,0.1957197487354278,0.1856462210416793,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872253417969,0.7674668431282043,0.1534988582134246,0.6931741833686829,286.1876220703125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5710144042969,286.1893310546875,1.0,0.3348926901817322,1.0,1.0,0.0,1.0,-1.7798242568969729,1.7798216342926023,2.5647832444519736e-06,1.371605396270752,1.0,1.0,0.0,49.257545471191406,97.0,36628.87109375,-0.0,470.8453369140625,1.0,283.1499938964844,285.44891357421875,296.23565673828125,298.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,32667.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398034930229187,1.0,0.0,0.0,3.8069660663604736,3.8069911003112793,9.670552572060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.9140625,0.0,1688.9033203125,1895.4371337890625,0.0,1937.9066162109373,0.9402920603752136,1.0,0.0,3.0,1.0,0.0
17995860,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.8460639715194702,0.251056045293808,0.226003348827362,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.8199819326400757,0.2266916930675506,0.2153401970863342,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.8416091799736023,0.2466879040002823,0.1728825867176056,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7843443751335144,0.1982691287994384,0.1886112838983535,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7246570587158203,0.1545401215553283,0.7004840970039368,286.2061462402344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5518493652344,286.2080993652344,1.0,0.3517020046710968,1.0,1.0,0.0,1.0,-1.804360032081604,1.8043574094772337,2.6341158445575275e-06,1.39095938205719,1.0,1.0,0.0,62.8074836730957,85.0,37309.984375,-0.0,528.0248413085938,1.0,283.1499938964844,285.4523010253906,296.2776184082031,298.7161865234375,293.1499938964844,293.1499938964844,283.04998779296875,33790.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464761137962341,1.0,0.0,0.0,3.871856927871704,3.871882915496826,1.0003037687056349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.5390625,0.0,1776.747802734375,1895.4371337890625,0.0,1995.043212890625,0.9552271366119384,1.0,0.0,3.0,1.0,0.0
17995920,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.8460639715194702,0.251056045293808,0.226003348827362,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.8199819326400757,0.2266916930675506,0.2153401970863342,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.8416091799736023,0.2466879040002823,0.1728825867176056,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7843443751335144,0.1982691287994384,0.1886112838983535,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7246570587158203,0.1545401215553283,0.7004840970039368,286.2061462402344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5518493652344,286.2080993652344,1.0,0.3517020046710968,1.0,1.0,0.0,1.0,-1.804360032081604,1.8043574094772337,2.6341158445575275e-06,1.39095938205719,1.0,1.0,0.0,62.8074836730957,85.0,37309.984375,-0.0,528.0248413085938,1.0,283.1499938964844,285.4523010253906,296.2776184082031,298.7161865234375,293.1499938964844,293.1499938964844,283.04998779296875,33790.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464761137962341,1.0,0.0,0.0,3.871856927871704,3.871882915496826,1.0003037687056349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.5390625,0.0,1776.747802734375,1895.4371337890625,0.0,1995.043212890625,0.9552271366119384,1.0,0.0,3.0,1.0,0.0
17995980,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8337152600288391,0.255079835653305,0.2298925668001175,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.8067010045051575,0.2294351905584335,0.2182033509016037,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8286645412445068,0.249906986951828,0.175346091389656,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7709112167358398,0.2005449086427688,0.1910548508167266,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7116222977638245,0.1553511172533035,0.7054581046104431,286.15338134765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5331420898437,286.1542053222656,1.0,0.359220802783966,1.0,1.0,0.0,1.0,-1.824337124824524,1.8243343830108645,2.691449481062591e-06,1.4067654609680176,1.0,1.0,0.0,68.83326721191406,73.0,38234.4765625,-0.0,560.1420288085938,1.0,283.05126953125,285.3790588378906,296.3294677734375,298.8387145996094,293.1499938964844,293.1499938964844,282.75,34736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563408017158508,1.0,0.0,0.0,3.925701141357422,3.925727605819702,1.028318706630671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1748046875,0.0,1851.9088134765625,1895.4371337890625,0.0,2080.5546875,0.9663695096969604,1.0,0.0,3.0,1.0,0.0
17996040,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8337152600288391,0.255079835653305,0.2298925668001175,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.8067010045051575,0.2294351905584335,0.2182033509016037,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8286645412445068,0.249906986951828,0.175346091389656,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7709112167358398,0.2005449086427688,0.1910548508167266,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7116222977638245,0.1553511172533035,0.7054581046104431,286.15338134765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5331420898437,286.1542053222656,1.0,0.359220802783966,1.0,1.0,0.0,1.0,-1.824337124824524,1.8243343830108645,2.691449481062591e-06,1.4067654609680176,1.0,1.0,0.0,68.83326721191406,73.0,38234.4765625,-0.0,560.1420288085938,1.0,283.05126953125,285.3790588378906,296.3294677734375,298.8387145996094,293.1499938964844,293.1499938964844,282.75,34736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563408017158508,1.0,0.0,0.0,3.925701141357422,3.925727605819702,1.028318706630671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1748046875,0.0,1851.9088134765625,1895.4371337890625,0.0,2080.5546875,0.9663695096969604,1.0,0.0,3.0,1.0,0.0
17996100,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8342761993408203,0.2568559050559997,0.2316162139177322,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8068002462387085,0.2306457906961441,0.2194456756114959,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8288570642471313,0.251309335231781,0.1764121204614639,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.7709062099456787,0.2015165537595749,0.192068949341774,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7108874320983887,0.1556199193000793,0.7070552110671997,286.0196838378906,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5228576660156,286.00164794921875,1.0,0.3606933355331421,1.0,1.0,0.0,1.0,-1.832316517829895,1.832313895225525,2.714557695071562e-06,1.4130804538726809,1.0,1.0,0.0,69.51728057861328,73.0,39428.15234375,-0.0,567.7801513671875,1.0,282.79217529296875,285.2001037597656,296.3924865722656,299.0456237792969,293.1499938964844,293.1499938964844,282.75,35023.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671367526054382,1.0,0.0,0.0,3.9418654441833496,3.941892147064209,1.0368045195718878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.4814453125,0.0,1874.87939453125,1895.4371337890625,0.0,2175.455078125,0.9702149629592896,1.0,0.0,3.0,1.0,0.0
17996160,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.8373334407806396,0.2583829462528229,0.2330479025840759,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8095415830612183,0.2316700518131256,0.220462366938591,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.8315531611442566,0.2524921298027038,0.1772810518741607,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7734293937683105,0.2023131996393203,0.1928681433200836,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.7124570608139038,0.1557370126247406,0.7077683806419373,285.9566955566406,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5108642578125,285.9557800292969,1.0,0.3609039485454559,1.0,1.0,0.0,1.0,-1.838118314743042,1.8381155729293823,2.731452013904345e-06,1.4176862239837646,1.0,1.0,0.0,69.13758087158203,61.0,39674.109375,-0.0,570.6256713867188,1.0,282.7542724609375,285.1535949707031,296.39141845703125,299.0177001953125,293.1499938964844,293.1499938964844,282.45001220703125,35244.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726664543151855,1.0,0.0,0.0,3.954305410385132,3.9543323516845694,1.043358906827052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.54052734375,0.0,1892.686279296875,1895.4371337890625,0.0,2224.55322265625,0.9731744527816772,1.0,0.0,3.0,1.0,0.0
17996220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.8504886031150818,0.2610519230365753,0.2354237586259842,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.8215492367744446,0.2333819270133972,0.2220493406057357,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8438156843185425,0.2544822692871094,0.1786549389362335,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7853618264198303,0.2035889625549316,0.1940381377935409,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.721308171749115,0.1556845307350158,0.7073261141777039,285.7538757324219,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.75250244140625,1.0,0.358427494764328,1.0,1.0,0.0,1.0,-1.8454039096832275,1.845401167869568,2.7527673864824465e-06,1.423479080200195,1.0,1.0,0.0,65.83233642578125,49.0,40985.0,-0.0,565.331298828125,1.0,282.457275390625,284.9262084960937,296.41748046875,299.13037109375,293.1499938964844,293.1499938964844,282.1499938964844,35549.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860194444656372,1.0,0.0,0.0,3.9713969230651855,3.971424102783203,1.0523975788601092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.376953125,0.0,1917.3343505859373,1895.4371337890625,0.0,2344.349853515625,0.9772400856018066,1.0,0.0,3.0,1.0,0.0
17996280,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.8504886031150818,0.2610519230365753,0.2354237586259842,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.8215492367744446,0.2333819270133972,0.2220493406057357,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8438156843185425,0.2544822692871094,0.1786549389362335,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7853618264198303,0.2035889625549316,0.1940381377935409,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.721308171749115,0.1556845307350158,0.7073261141777039,285.7538757324219,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.75250244140625,1.0,0.358427494764328,1.0,1.0,0.0,1.0,-1.8454039096832275,1.845401167869568,2.7527673864824465e-06,1.423479080200195,1.0,1.0,0.0,65.83233642578125,49.0,40985.0,-0.0,565.331298828125,1.0,282.457275390625,284.9262084960937,296.41748046875,299.13037109375,293.1499938964844,293.1499938964844,282.1499938964844,35549.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860194444656372,1.0,0.0,0.0,3.9713969230651855,3.971424102783203,1.0523975788601092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.376953125,0.0,1917.3343505859373,1895.4371337890625,0.0,2344.349853515625,0.9772400856018066,1.0,0.0,3.0,1.0,0.0
17996340,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8739697337150574,0.2633509933948517,0.2373388707637787,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.8421612977981567,0.2347487956285476,0.2231813967227935,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.8660653829574585,0.2560941874980926,0.1796674132347107,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.8066600561141968,0.2045434266328811,0.1947757601737976,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7373203635215759,0.1553415805101394,0.7049782872200012,285.5420227050781,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.5403137207031,1.0,0.352991908788681,1.0,1.0,0.0,1.0,-1.8483476638793943,1.8483449220657349,2.761434416242992e-06,1.4258393049240112,1.0,1.0,0.0,59.97053146362305,37.0,42216.1171875,0.0,548.9336547851562,1.0,282.1553649902344,284.6914367675781,296.4441833496094,299.233642578125,293.1499938964844,293.1499938964844,281.8500061035156,35732.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966527342796326,1.0,0.0,0.0,3.981564521789551,3.981591701507568,1.057793156178377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.51123046875,0.0,1932.098388671875,1895.4371337890625,0.0,2440.8623046875,0.9796584844589232,1.0,0.0,3.0,1.0,0.0
17996400,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8739697337150574,0.2633509933948517,0.2373388707637787,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.8421612977981567,0.2347487956285476,0.2231813967227935,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.8660653829574585,0.2560941874980926,0.1796674132347107,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.8066600561141968,0.2045434266328811,0.1947757601737976,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7373203635215759,0.1553415805101394,0.7049782872200012,285.5420227050781,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.5403137207031,1.0,0.352991908788681,1.0,1.0,0.0,1.0,-1.8483476638793943,1.8483449220657349,2.761434416242992e-06,1.4258393049240112,1.0,1.0,0.0,59.97053146362305,37.0,42216.1171875,0.0,548.9336547851562,1.0,282.1553649902344,284.6914367675781,296.4441833496094,299.233642578125,293.1499938964844,293.1499938964844,281.8500061035156,35732.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966527342796326,1.0,0.0,0.0,3.981564521789551,3.981591701507568,1.057793156178377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.51123046875,0.0,1932.098388671875,1895.4371337890625,0.0,2440.8623046875,0.9796584844589232,1.0,0.0,3.0,1.0,0.0
17996460,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9011930227279664,0.2648877501487732,0.2385869175195694,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.8664259910583496,0.2355982363224029,0.2238266915082931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.8922625780105591,0.2571071982383728,0.180265724658966,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.8291376233100891,0.2050983011722564,0.1951341331005096,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.7564378976821899,0.1549159735441208,0.7022408246994019,285.3429260253906,284.95001220703125,295.3992004394531,293.4339294433594,295.39727783203125,297.4403076171875,285.3377380371094,1.0,0.3473083972930908,1.0,1.0,0.0,1.0,-1.8484845161437988,1.8484817743301392,2.761874839052325e-06,1.425976037979126,1.0,1.0,0.0,54.21603393554688,37.0,43324.171875,0.0,530.91650390625,1.0,281.8651733398437,284.4684753417969,296.4805908203125,299.3559265136719,293.1499938964844,293.1499938964844,281.8500061035156,35820.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053306341171265,1.0,0.0,0.0,3.9865005016326895,3.986527919769287,1.0604176168271806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.0517578125,0.0,1939.293212890625,1895.4371337890625,0.0,2520.261474609375,0.9808325171470642,1.0,0.0,3.0,1.0,0.0
17996520,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.911382257938385,0.2653363347053528,0.2388959228992462,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.8754464387893677,0.2358345836400985,0.2239673733711242,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.9017965197563172,0.2573951780796051,0.1804011762142181,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.8370579481124878,0.2052503526210785,0.1951963007450103,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.7636333703994751,0.1547785997390747,0.7012568712234497,285.3310241699219,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43475341796875,285.32867431640625,1.0,0.345424085855484,1.0,1.0,0.0,1.0,-1.8480803966522217,1.848077654838562,2.7606952244241256e-06,1.4256603717803955,1.0,1.0,0.0,52.37397003173828,25.0,43370.9921875,0.0,524.8465576171875,1.0,281.8567199707031,284.4587707519531,296.47314453125,299.3333435058594,293.1499938964844,293.1499938964844,281.54998779296875,35840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053564429283142,1.0,0.0,0.0,3.987594842910767,3.9876222610473633,1.060999807123153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.1787109375,0.0,1940.890625,1895.4371337890625,0.0,2520.498046875,0.9810927510261536,1.0,0.0,3.0,1.0,0.0
17996580,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9736090302467346,0.2670337855815887,0.2401580214500427,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9329140186309814,0.2366726994514465,0.2244765609502792,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9634429216384888,0.2584328949451446,0.1809183806180954,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8868269920349121,0.2057524025440216,0.1953774690628051,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8084537982940674,0.154038518667221,0.6965169906616211,285.1146240234375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1126403808594,1.0,0.3363019526004791,1.0,1.0,0.0,1.0,-1.845355987548828,1.8453532457351685,2.752756472546025e-06,1.42353618144989,1.0,1.0,0.0,43.63448715209961,28.0,44473.234375,0.0,495.5529174804688,1.0,281.55718994140625,284.2230224609375,296.50616455078125,299.43212890625,293.1499938964844,293.1499938964844,281.25,35905.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131279349327087,1.0,0.0,0.0,3.991194486618042,3.9912221431732178,1.062916339833464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.73828125,0.0,1946.15185546875,1895.4371337890625,0.0,2592.02783203125,0.981948971748352,1.0,0.0,3.0,1.0,0.0
17996640,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9736090302467346,0.2670337855815887,0.2401580214500427,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9329140186309814,0.2366726994514465,0.2244765609502792,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9634429216384888,0.2584328949451446,0.1809183806180954,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8868269920349121,0.2057524025440216,0.1953774690628051,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8084537982940674,0.154038518667221,0.6965169906616211,285.1146240234375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1126403808594,1.0,0.3363019526004791,1.0,1.0,0.0,1.0,-1.845355987548828,1.8453532457351685,2.752756472546025e-06,1.42353618144989,1.0,1.0,0.0,43.63448715209961,28.0,44473.234375,0.0,495.5529174804688,1.0,281.55718994140625,284.2230224609375,296.50616455078125,299.43212890625,293.1499938964844,293.1499938964844,281.25,35905.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131279349327087,1.0,0.0,0.0,3.991194486618042,3.9912221431732178,1.062916339833464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.73828125,0.0,1946.15185546875,1895.4371337890625,0.0,2592.02783203125,0.981948971748352,1.0,0.0,3.0,1.0,0.0
