time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996700,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9955820441246032,0.2678170204162597,0.2407868206501007,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9602556824684144,0.2370277792215347,0.2247247248888015,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9869726300239564,0.2588891685009002,0.1811746805906295,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9109674692153932,0.2059543132781982,0.1954752951860427,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8274739980697632,0.1536258310079574,0.6942029595375061,284.96240234375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983764648437,284.94342041015625,1.0,0.3334290087223053,1.0,1.0,0.0,1.0,-1.8440545797348025,1.8440518379211424,2.748934093688149e-06,1.422495722770691,0.992316961288452,0.992316961288452,0.0,40.6536979675293,28.0,45470.984375,0.0,485.3391723632813,1.0,281.2918701171875,284.0318603515625,296.5495300292969,299.5931701660156,293.1499938964844,293.1499938964844,281.25,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191171288490295,1.0,0.0,0.0,3.9916181564331055,3.991645812988281,1.0631420082063414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.01220703125,0.0,1947.478271484375,1895.4371337890625,0.0,2647.39208984375,0.9820011854171752,1.0,0.0,3.0,1.0,0.0
17996760,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9976810216903688,0.2689168155193329,0.2354457229375839,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9706557989120485,0.2372802942991256,0.2249465733766555,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9953731298446656,0.2592302560806274,0.181399792432785,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9219831824302672,0.2060655504465103,0.1955614537000656,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8346455693244934,0.1531364321708679,0.6919097900390625,284.9037170410156,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3873291015625,284.9032592773437,1.0,0.3310262858867645,1.0,1.0,0.0,1.0,-1.835539698600769,1.8355369567871087,2.724317255342612e-06,1.4159212112426758,0.9435091018676758,0.9435091018676758,0.0,39.38383483886719,46.0,45317.18359375,0.0,475.84124755859375,1.0,281.2559814453125,283.9996337890625,296.54180908203125,299.52691650390625,293.1499938964844,293.1499938964844,280.95001220703125,37862.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199403882026672,1.0,0.0,0.0,3.947097778320313,3.947125196456909,1.0395588105893694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.09375,0.0,1904.5733642578125,1895.4371337890625,0.0,2655.016845703125,0.9727272987365724,1.0,0.0,3.0,1.0,0.0
17996820,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9986211657524108,0.2711874544620514,0.2435939311981201,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9617616534233092,0.2379229962825775,0.225524365901947,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9884079694747924,0.260086178779602,0.1819623112678527,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9119780659675598,0.2064117789268493,0.1958675384521484,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8254240155220032,0.1522826701402664,0.6880176663398743,284.8546142578125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3697204589844,284.8692932128906,1.0,0.3338371813297272,1.0,1.0,0.0,1.0,-1.842411518096924,1.842408776283264,2.743857066889177e-06,1.4209941625595093,0.8306097388267517,0.8306097388267517,0.0,40.57428741455078,64.0,45659.6484375,0.0,484.0103759765625,1.0,280.95654296875,283.97515869140625,296.562744140625,299.5559997558594,293.1499938964844,293.1499938964844,281.25,44236.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230518102645874,1.0,0.0,0.0,3.603386878967285,3.603411912918091,8.663932362651394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.603515625,0.0,1542.762939453125,1895.4371337890625,0.0,2683.865478515625,0.9026535153388976,1.0,0.0,3.0,1.0,0.0
17996880,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9986211657524108,0.2711874544620514,0.2435939311981201,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9617616534233092,0.2379229962825775,0.225524365901947,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9884079694747924,0.260086178779602,0.1819623112678527,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9119780659675598,0.2064117789268493,0.1958675384521484,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8254240155220032,0.1522826701402664,0.6880176663398743,284.8546142578125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3697204589844,284.8692932128906,1.0,0.3338371813297272,1.0,1.0,0.0,1.0,-1.842411518096924,1.842408776283264,2.743857066889177e-06,1.4209941625595093,0.8306097388267517,0.8306097388267517,0.0,40.57428741455078,64.0,45659.6484375,0.0,484.0103759765625,1.0,280.95654296875,283.97515869140625,296.562744140625,299.5559997558594,293.1499938964844,293.1499938964844,281.25,44236.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230518102645874,1.0,0.0,0.0,3.603386878967285,3.603411912918091,8.663932362651394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.603515625,0.0,1542.762939453125,1895.4371337890625,0.0,2683.865478515625,0.9026535153388976,1.0,0.0,3.0,1.0,0.0
17996940,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9760382771492004,0.2721190452575683,0.2446409612894058,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.931959629058838,0.2387577146291732,0.2262524217367172,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9630735516548156,0.261142373085022,0.1826256811618805,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8852335810661316,0.207021564245224,0.1964073777198791,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8019309639930725,0.1521185338497162,0.687305748462677,285.03863525390625,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3622741699219,285.0481872558594,1.0,0.3378531634807586,1.0,1.0,0.0,1.0,-1.8450894355773928,1.845086693763733,2.751735564743285e-06,1.4231483936309814,0.952424705028534,0.952424705028534,0.0,44.06430816650391,64.0,45324.8515625,0.0,496.72998046875,1.0,281.2110290527344,284.15155029296875,296.5171813964844,299.3783264160156,293.1499938964844,293.1499938964844,281.25,34627.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117299675941467,1.0,0.0,0.0,3.6757872104644775,3.675811052322388,9.015586783789332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.71044921875,0.0,1551.705810546875,1895.4371337890625,0.0,2579.13330078125,0.9126008152961732,1.0,0.0,3.0,1.0,0.0
17997000,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9534414410591124,0.2731970250606537,0.245633378624916,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9073772430419922,0.2395448684692382,0.2270924896001815,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9389270544052124,0.2620997726917267,0.1833712607622146,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8644862771034241,0.2076222151517868,0.1970729529857635,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7821004390716553,0.1521018147468567,0.6876885890960693,285.05145263671875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35919189453125,285.04937744140625,1.0,0.3420069515705108,1.0,1.0,0.0,1.0,-1.849442481994629,1.8494397401809688,2.764382770692464e-06,1.4265127182006836,0.990412712097168,0.990412712097168,0.0,47.52958679199219,82.0,45604.19921875,0.0,510.5133361816406,1.0,281.2430114746094,284.14263916015625,296.5546264648437,299.4631042480469,293.1499938964844,293.1499938964844,280.95001220703125,32634.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082962036132812,1.0,0.0,0.0,3.761715888977051,3.761740207672119,9.44202724895149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.9921875,0.0,1635.09765625,1895.4371337890625,0.0,2547.51171875,0.9280685186386108,1.0,0.0,3.0,1.0,0.0
17997060,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8950740098953247,0.2747546732425689,0.2476683259010315,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563669323921204,0.2406617999076843,0.2287669032812118,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8823948502540588,0.2633939385414123,0.184773102402687,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8187261819839478,0.2084085792303085,0.1984090656042099,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7380742430686951,0.1516458541154861,0.6882516741752625,284.8883972167969,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3453369140625,284.8949584960937,1.0,0.3537662327289581,1.0,1.0,0.0,1.0,-1.857863426208496,1.8578606843948364,2.7890296223631594e-06,1.4330823421478271,0.8732352256774902,0.8732352256774902,0.0,58.22075271606445,100.0,46554.29296875,0.0,549.9696044921875,1.0,280.95635986328125,283.97833251953125,296.674560546875,299.7116394042969,293.1499938964844,293.1499938964844,281.25,39083.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188221454620361,1.0,0.0,0.0,3.6755521297454834,3.67557692527771,9.014433999254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.13525390625,0.0,1585.0155029296875,1895.4371337890625,0.0,2644.66064453125,0.9130324125289916,1.0,0.0,3.0,1.0,0.0
17997120,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8950740098953247,0.2747546732425689,0.2476683259010315,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8563669323921204,0.2406617999076843,0.2287669032812118,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8823948502540588,0.2633939385414123,0.184773102402687,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8187261819839478,0.2084085792303085,0.1984090656042099,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7380742430686951,0.1516458541154861,0.6882516741752625,284.8883972167969,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3453369140625,284.8949584960937,1.0,0.3537662327289581,1.0,1.0,0.0,1.0,-1.857863426208496,1.8578606843948364,2.7890296223631594e-06,1.4330823421478271,0.8732352256774902,0.8732352256774902,0.0,58.22075271606445,100.0,46554.29296875,0.0,549.9696044921875,1.0,280.95635986328125,283.97833251953125,296.674560546875,299.7116394042969,293.1499938964844,293.1499938964844,281.25,39083.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188221454620361,1.0,0.0,0.0,3.6755521297454834,3.67557692527771,9.014433999254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.13525390625,0.0,1585.0155029296875,1895.4371337890625,0.0,2644.66064453125,0.9130324125289916,1.0,0.0,3.0,1.0,0.0
17997180,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8514321446418762,0.2771178185939789,0.2499947398900985,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8165971636772156,0.2421463876962661,0.2305095493793487,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8398005962371826,0.2651657164096832,0.1862314790487289,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7780822515487671,0.2095136940479278,0.1998148113489151,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7015126347541809,0.1514133065938949,0.6890891790390015,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3381042480469,285.0757141113281,1.0,0.3677306473255157,1.0,1.0,0.0,1.0,-1.8671900033950808,1.867187261581421,2.8163151455373736e-06,1.440241456031799,1.0,1.0,0.0,71.49186706542969,88.0,46423.4140625,0.0,598.6295776367188,1.0,281.2430725097656,284.1527709960937,296.66455078125,299.6273193359375,293.1499938964844,293.1499938964844,280.95001220703125,32773.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097039461135864,1.0,0.0,0.0,3.813436269760132,3.8134613037109375,9.7034524060291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.49658203125,0.0,1697.4964599609375,1895.4371337890625,0.0,2560.467041015625,0.9392563700675964,1.0,0.0,3.0,1.0,0.0
17997240,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8514321446418762,0.2771178185939789,0.2499947398900985,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8165971636772156,0.2421463876962661,0.2305095493793487,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8398005962371826,0.2651657164096832,0.1862314790487289,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7780822515487671,0.2095136940479278,0.1998148113489151,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7015126347541809,0.1514133065938949,0.6890891790390015,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3381042480469,285.0757141113281,1.0,0.3677306473255157,1.0,1.0,0.0,1.0,-1.8671900033950808,1.867187261581421,2.8163151455373736e-06,1.440241456031799,1.0,1.0,0.0,71.49186706542969,88.0,46423.4140625,0.0,598.6295776367188,1.0,281.2430725097656,284.1527709960937,296.66455078125,299.6273193359375,293.1499938964844,293.1499938964844,280.95001220703125,32773.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097039461135864,1.0,0.0,0.0,3.813436269760132,3.8134613037109375,9.7034524060291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.49658203125,0.0,1697.4964599609375,1895.4371337890625,0.0,2560.467041015625,0.9392563700675964,1.0,0.0,3.0,1.0,0.0
17997300,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8430095911026001,0.278026670217514,0.2511515617370605,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8081523776054382,0.2427545487880706,0.2313498258590698,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8314680457115173,0.2658590972423553,0.1869391649961471,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7696176767349243,0.2099558860063552,0.2004809379577636,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6927579641342163,0.1512323915958404,0.6893093585968018,284.9340515136719,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33331298828125,284.9153747558594,1.0,0.3710823357105255,1.0,1.0,0.0,1.0,-1.8715068101882928,1.8715040683746336,2.829092636602581e-06,1.4436243772506714,0.952436864376068,0.952436864376068,0.0,75.15489196777344,88.0,47552.07421875,0.0,613.41064453125,1.0,280.9933776855469,283.96875,296.756591796875,299.8900756835937,293.1499938964844,293.1499938964844,280.95001220703125,34311.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180972337722778,1.0,0.0,0.0,3.842409372329712,3.842435121536255,9.851459026322118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.27783203125,0.0,1744.6558837890625,1895.4371337890625,0.0,2637.95068359375,0.9463343620300292,1.0,0.0,3.0,1.0,0.0
17997360,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8390825986862183,0.2785783112049103,0.2518268525600433,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8039679527282715,0.243119329214096,0.2318536788225174,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8275269269943237,0.2662618160247803,0.1873477697372436,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7655983567237854,0.2101852595806121,0.2008466869592666,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6881282329559326,0.1508820056915283,0.6883834600448608,284.8907470703125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3255920410156,284.89404296875,1.0,0.3727608919143677,1.0,1.0,0.0,1.0,-1.872743964195252,1.8727411031723025,2.832732889146428e-06,1.4445737600326538,0.9065579175949096,0.9065579175949096,0.0,77.02227783203125,76.0,47519.984375,0.0,620.2653198242188,1.0,280.9561767578125,283.9557800292969,296.7718505859375,299.87335205078125,293.1499938964844,293.1499938964844,280.6499938964844,37671.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822194516658783,1.0,0.0,0.0,3.782504796981812,3.7825305461883545,9.546678256810992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.70654296875,0.0,1698.6015625,1895.4371337890625,0.0,2675.912353515625,0.9356146454811096,1.0,0.0,3.0,1.0,0.0
17997420,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8404286503791809,0.2797234952449798,0.2527912259101867,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8050457835197449,0.2437877655029297,0.2324686050415039,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8285621404647827,0.267038881778717,0.1878650039434433,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.766389012336731,0.2105891555547714,0.201213926076889,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.687199592590332,0.1501107513904571,0.6849104762077332,284.8675842285156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3113098144531,284.8798828125,1.0,0.3721551299095154,1.0,1.0,0.0,1.0,-1.8715335130691528,1.871530652046204,2.829003733495483e-06,1.4435240030288696,0.8142818808555603,0.8142818808555603,0.0,76.85455322265625,64.0,47724.98828125,0.0,618.8446655273438,1.0,280.65777587890625,283.9486999511719,296.7945861816406,299.92218017578125,293.1499938964844,293.1499938964844,280.95001220703125,43363.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293789029121399,1.0,0.0,0.0,3.4586706161499023,3.4586939811706543,7.981999488038127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.2900390625,0.0,1382.7498779296875,1895.4371337890625,0.0,2742.66455078125,0.8704760670661926,1.0,0.0,3.0,1.0,0.0
17997480,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8404286503791809,0.2797234952449798,0.2527912259101867,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8050457835197449,0.2437877655029297,0.2324686050415039,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8285621404647827,0.267038881778717,0.1878650039434433,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.766389012336731,0.2105891555547714,0.201213926076889,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.687199592590332,0.1501107513904571,0.6849104762077332,284.8675842285156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3113098144531,284.8798828125,1.0,0.3721551299095154,1.0,1.0,0.0,1.0,-1.8715335130691528,1.871530652046204,2.829003733495483e-06,1.4435240030288696,0.8142818808555603,0.8142818808555603,0.0,76.85455322265625,64.0,47724.98828125,0.0,618.8446655273438,1.0,280.65777587890625,283.9486999511719,296.7945861816406,299.92218017578125,293.1499938964844,293.1499938964844,280.95001220703125,43363.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293789029121399,1.0,0.0,0.0,3.4586706161499023,3.4586939811706543,7.981999488038127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.2900390625,0.0,1382.7498779296875,1895.4371337890625,0.0,2742.66455078125,0.8704760670661926,1.0,0.0,3.0,1.0,0.0
17997540,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.854698121547699,0.282145231962204,0.2545302510261535,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8183254599571228,0.2452796250581741,0.2334948927164077,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8417947292327881,0.268814742565155,0.1887994259595871,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7792317867279053,0.2117296308279037,0.2019271850585937,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6975885629653931,0.1499241441488266,0.6824746131896973,285.0292358398437,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3086853027344,285.0260925292969,1.0,0.3679786324501037,1.0,1.0,0.0,1.0,-1.873903512954712,1.8739006519317627,2.8358410872897366e-06,1.4452431201934814,0.9462621212005616,0.9462621212005616,0.0,72.24298095703125,52.0,47674.16015625,0.0,605.8665771484375,1.0,280.941650390625,284.083984375,296.7810363769531,299.8218994140625,293.1499938964844,293.1499938964844,280.6499938964844,32487.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81668621301651,1.0,0.0,0.0,3.629237651824951,3.629260778427124,8.788689456196153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.1162109375,0.0,1484.058349609375,1895.4371337890625,0.0,2624.89697265625,0.8980310559272766,1.0,0.0,3.0,1.0,0.0
17997600,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.854698121547699,0.282145231962204,0.2545302510261535,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8183254599571228,0.2452796250581741,0.2334948927164077,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8417947292327881,0.268814742565155,0.1887994259595871,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7792317867279053,0.2117296308279037,0.2019271850585937,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6975885629653931,0.1499241441488266,0.6824746131896973,285.0292358398437,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3086853027344,285.0260925292969,1.0,0.3679786324501037,1.0,1.0,0.0,1.0,-1.873903512954712,1.8739006519317627,2.8358410872897366e-06,1.4452431201934814,0.9462621212005616,0.9462621212005616,0.0,72.24298095703125,52.0,47674.16015625,0.0,605.8665771484375,1.0,280.941650390625,284.083984375,296.7810363769531,299.8218994140625,293.1499938964844,293.1499938964844,280.6499938964844,32487.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81668621301651,1.0,0.0,0.0,3.629237651824951,3.629260778427124,8.788689456196153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.1162109375,0.0,1484.058349609375,1895.4371337890625,0.0,2624.89697265625,0.8980310559272766,1.0,0.0,3.0,1.0,0.0
17997660,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8783795237541199,0.2835833430290222,0.2558349967002868,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8391391038894653,0.2462806850671768,0.2343398928642273,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8641147017478943,0.2699122130870819,0.1895242184400558,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8008093237876892,0.2124687731266021,0.2024998962879181,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.715441882610321,0.1495020240545272,0.6797875165939331,284.8935241699219,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998962402344,284.90185546875,1.0,0.3614344000816345,1.0,1.0,0.0,1.0,-1.874820709228516,1.8748178482055664,2.838574573615915e-06,1.4459694623947144,0.8368474245071411,0.8368474245071411,0.0,65.31962585449219,40.0,48306.171875,0.0,584.4295043945312,1.0,280.6576843261719,283.9577941894531,296.8883056640625,300.0392150878906,293.1499938964844,293.1499938964844,280.95001220703125,39915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258934020996094,1.0,0.0,0.0,3.4923386573791504,3.4923617839813232,8.138155749293219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.1630859375,0.0,1392.765625,1895.4371337890625,0.0,2710.25146484375,0.8736344575881958,1.0,0.0,3.0,1.0,0.0
17997720,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8783795237541199,0.2835833430290222,0.2558349967002868,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8391391038894653,0.2462806850671768,0.2343398928642273,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8641147017478943,0.2699122130870819,0.1895242184400558,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8008093237876892,0.2124687731266021,0.2024998962879181,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.715441882610321,0.1495020240545272,0.6797875165939331,284.8935241699219,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998962402344,284.90185546875,1.0,0.3614344000816345,1.0,1.0,0.0,1.0,-1.874820709228516,1.8748178482055664,2.838574573615915e-06,1.4459694623947144,0.8368474245071411,0.8368474245071411,0.0,65.31962585449219,40.0,48306.171875,0.0,584.4295043945312,1.0,280.6576843261719,283.9577941894531,296.8883056640625,300.0392150878906,293.1499938964844,293.1499938964844,280.95001220703125,39915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258934020996094,1.0,0.0,0.0,3.4923386573791504,3.4923617839813232,8.138155749293219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.1630859375,0.0,1392.765625,1895.4371337890625,0.0,2710.25146484375,0.8736344575881958,1.0,0.0,3.0,1.0,0.0
17997780,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9167969822883606,0.2858146727085113,0.2572609782218933,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8726566433906555,0.247742012143135,0.2352063357830047,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9002371430397034,0.2715941965579986,0.1902919113636016,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8321680426597595,0.2136180400848388,0.2030902504920959,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7409708499908447,0.1493852287530899,0.6770649552345276,285.0447998046875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977905273437,285.0406494140625,1.0,0.3532245457172394,1.0,1.0,0.0,1.0,-1.8759312629699707,1.8759284019470213,2.8418044166755863e-06,1.4467899799346924,0.974705934524536,0.974705934524536,0.0,56.66493225097656,28.0,48250.21484375,0.0,557.57958984375,1.0,280.94219970703125,284.08697509765625,296.8839111328125,299.9610595703125,293.1499938964844,293.1499938964844,280.6499938964844,31678.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162647485733032,1.0,0.0,0.0,3.6716113090515137,3.6716346740722656,8.995114058052422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.28466796875,0.0,1524.82275390625,1895.4371337890625,0.0,2621.000244140625,0.9069311022758484,1.0,0.0,3.0,1.0,0.0
17997840,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9167969822883606,0.2858146727085113,0.2572609782218933,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8726566433906555,0.247742012143135,0.2352063357830047,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9002371430397034,0.2715941965579986,0.1902919113636016,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8321680426597595,0.2136180400848388,0.2030902504920959,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7409708499908447,0.1493852287530899,0.6770649552345276,285.0447998046875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977905273437,285.0406494140625,1.0,0.3532245457172394,1.0,1.0,0.0,1.0,-1.8759312629699707,1.8759284019470213,2.8418044166755863e-06,1.4467899799346924,0.974705934524536,0.974705934524536,0.0,56.66493225097656,28.0,48250.21484375,0.0,557.57958984375,1.0,280.94219970703125,284.08697509765625,296.8839111328125,299.9610595703125,293.1499938964844,293.1499938964844,280.6499938964844,31678.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162647485733032,1.0,0.0,0.0,3.6716113090515137,3.6716346740722656,8.995114058052422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.28466796875,0.0,1524.82275390625,1895.4371337890625,0.0,2621.000244140625,0.9069311022758484,1.0,0.0,3.0,1.0,0.0
17997900,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9458791613578796,0.2865777015686035,0.2579940259456634,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8968530297279358,0.2483026832342147,0.2356820851564407,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9275399446487428,0.2721969783306122,0.1907020211219787,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8534943461418152,0.2140540927648544,0.2034287452697754,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7593421936035156,0.1492493003606796,0.6759347319602966,284.8902282714844,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2947692871094,284.8737487792969,1.0,0.3487069308757782,1.0,1.0,0.0,1.0,-1.876927137374878,1.8769242763519287,2.844813479896402e-06,1.4476054906845093,0.8814433813095093,0.8814433813095093,0.0,51.902305603027344,28.0,49183.6015625,0.0,543.055419921875,1.0,280.6966552734375,283.9029541015625,296.974853515625,300.21734619140625,293.1499938964844,293.1499938964844,280.6499938964844,35388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240181803703308,1.0,0.0,0.0,3.681940793991089,3.681965112686157,9.045797924045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.94091796875,0.0,1564.3765869140625,1895.4371337890625,0.0,2692.83447265625,0.9098013043403624,1.0,0.0,3.0,1.0,0.0
17997960,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9763356447219848,0.2870611250400543,0.2583177983760834,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9277383089065552,0.2486681789159774,0.2358990311622619,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9600005149841307,0.2725710272789001,0.1908723264932632,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8798996806144714,0.2143191397190094,0.2035445272922516,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7821382880210876,0.1489774733781814,0.6740434169769287,284.88238525390625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28924560546875,284.889892578125,1.0,0.3438751101493835,1.0,1.0,0.0,1.0,-1.875650882720948,1.875648021697998,2.841056357283378e-06,1.4466313123703003,0.8499362468719482,0.8499362468719482,0.0,47.1680908203125,31.0,48951.94140625,0.0,527.0531616210938,1.0,280.6573791503906,283.932861328125,296.98699951171875,300.1815490722656,293.1499938964844,293.1499938964844,280.95001220703125,39483.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269230723381042,1.0,0.0,0.0,3.5652830600738525,3.565306663513184,8.481668487547722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.67578125,0.0,1466.4056396484375,1895.4371337890625,0.0,2719.821533203125,0.8889655470848083,1.0,0.0,3.0,1.0,0.0
17998020,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.2899525761604309,0.2545413672924042,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9649544954299928,0.2500243186950683,0.2368422597646713,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9917615652084352,0.2741168141365051,0.1916711777448654,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9128709435462952,0.2153924405574798,0.2042421847581863,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8091160655021667,0.1488229185342788,0.6720178127288818,285.0359802246094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.0293884277344,1.0,0.3384807407855987,1.0,1.0,0.0,1.0,-1.865882515907288,1.8658796548843384,2.8118417958467035e-06,1.4387750625610352,0.9849774241447448,0.9849774241447448,0.0,42.56432723999024,49.0,48636.54296875,0.0,507.33880615234375,1.0,280.9426574707031,284.0667419433594,296.97723388671875,300.088134765625,293.1499938964844,293.1499938964844,280.6499938964844,31976.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174735903739929,1.0,0.0,0.0,3.725910425186157,3.725934505462648,9.263137030757208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.70458984375,0.0,1588.5400390625,1895.4371337890625,0.0,2632.1796875,0.9194225072860718,1.0,0.0,3.0,1.0,0.0
17998080,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.2899525761604309,0.2545413672924042,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9649544954299928,0.2500243186950683,0.2368422597646713,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9917615652084352,0.2741168141365051,0.1916711777448654,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9128709435462952,0.2153924405574798,0.2042421847581863,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8091160655021667,0.1488229185342788,0.6720178127288818,285.0359802246094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.0293884277344,1.0,0.3384807407855987,1.0,1.0,0.0,1.0,-1.865882515907288,1.8658796548843384,2.8118417958467035e-06,1.4387750625610352,0.9849774241447448,0.9849774241447448,0.0,42.56432723999024,49.0,48636.54296875,0.0,507.33880615234375,1.0,280.9426574707031,284.0667419433594,296.97723388671875,300.088134765625,293.1499938964844,293.1499938964844,280.6499938964844,31976.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174735903739929,1.0,0.0,0.0,3.725910425186157,3.725934505462648,9.263137030757208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.70458984375,0.0,1588.5400390625,1895.4371337890625,0.0,2632.1796875,0.9194225072860718,1.0,0.0,3.0,1.0,0.0
17998140,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.2919836044311523,0.2531531751155853,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9676028490066528,0.2506119310855865,0.2375628650188446,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9938549399375916,0.2747296988964081,0.1922545284032821,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.915619730949402,0.2158451378345489,0.2048106789588928,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8102670311927795,0.1486051678657531,0.6714497208595276,284.8583984375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2896423339844,284.8549499511719,1.0,0.3395987749099731,1.0,1.0,0.0,1.0,-1.8716109991073608,1.871608138084412,2.828659489750862e-06,1.4431705474853516,0.8654459714889526,0.8654459714889526,0.0,42.50092697143555,49.0,49533.46875,0.0,509.3993835449219,1.0,280.67657470703125,283.8825378417969,297.07403564453125,300.3302917480469,293.1499938964844,293.1499938964844,280.6499938964844,37801.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261341452598572,1.0,0.0,0.0,3.691904544830322,3.691929340362549,9.094821962207788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.3515625,0.0,1593.928466796875,1895.4371337890625,0.0,2712.48876953125,0.9137649536132812,1.0,0.0,3.0,1.0,0.0
17998200,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.2923682332038879,0.2582876086235046,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9617209434509276,0.2508502602577209,0.2378269284963607,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9891542792320251,0.2749662399291992,0.192448228597641,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9094058871269226,0.2160172313451767,0.2050124406814575,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8048158288002014,0.1484128534793853,0.6707931756973267,284.8832092285156,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2861633300781,284.89239501953125,1.0,0.3414626121520996,1.0,1.0,0.0,1.0,-1.877723932266236,1.877721071243286,2.846686584234704e-06,1.4478726387023926,0.8617560863494873,0.8617560863494873,0.0,43.38759994506836,67.0,49549.60546875,0.0,516.3719482421875,1.0,280.65679931640625,283.9256591796875,297.07684326171875,300.3016052246094,293.1499938964844,293.1499938964844,280.95001220703125,39400.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272714018821716,1.0,0.0,0.0,3.614981412887573,3.6150057315826416,8.719778179511195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.85888671875,0.0,1519.75830078125,1895.4371337890625,0.0,2723.059814453125,0.9001188278198242,1.0,0.0,3.0,1.0,0.0
17998260,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.965329110622406,0.2929210066795349,0.2636712491512298,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9128234386444092,0.2521411776542663,0.2391319423913955,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.94547039270401,0.2764203250408172,0.1934965103864669,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.867155134677887,0.2170361876487732,0.2060850709676742,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7662577033042908,0.1482039541006088,0.6706634163856506,285.0626220703125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787475585937,285.06024169921875,1.0,0.3498758375644684,1.0,1.0,0.0,1.0,-1.888352036476136,1.888349175453186,2.878687155316584e-06,1.4564051628112793,1.0,1.0,0.0,50.24783706665039,85.0,49617.9140625,0.0,545.6109619140625,1.0,280.94287109375,284.0822448730469,297.0760803222656,300.2369384765625,293.1499938964844,293.1499938964844,280.6499938964844,32166.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188292980194092,1.0,0.0,0.0,3.77927303314209,3.779297828674317,9.530371585242392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.044921875,0.0,1652.10693359375,1895.4371337890625,0.0,2644.72705078125,0.931372344493866,1.0,0.0,3.0,1.0,0.0
17998320,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.965329110622406,0.2929210066795349,0.2636712491512298,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9128234386444092,0.2521411776542663,0.2391319423913955,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.94547039270401,0.2764203250408172,0.1934965103864669,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.867155134677887,0.2170361876487732,0.2060850709676742,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7662577033042908,0.1482039541006088,0.6706634163856506,285.0626220703125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787475585937,285.06024169921875,1.0,0.3498758375644684,1.0,1.0,0.0,1.0,-1.888352036476136,1.888349175453186,2.878687155316584e-06,1.4564051628112793,1.0,1.0,0.0,50.24783706665039,85.0,49617.9140625,0.0,545.6109619140625,1.0,280.94287109375,284.0822448730469,297.0760803222656,300.2369384765625,293.1499938964844,293.1499938964844,280.6499938964844,32166.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188292980194092,1.0,0.0,0.0,3.77927303314209,3.779297828674317,9.530371585242392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.044921875,0.0,1652.10693359375,1895.4371337890625,0.0,2644.72705078125,0.931372344493866,1.0,0.0,3.0,1.0,0.0
17998380,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9051151275634766,0.29329714179039,0.2646056115627289,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8608527183532715,0.2527977228164673,0.2404243350028991,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8876516819000244,0.2770534753799438,0.1944745332002639,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8211500644683838,0.2175055146217346,0.2071726769208908,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7246013879776001,0.1475789099931717,0.6706923246383667,284.8847045898437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2677001953125,284.8893127441406,1.0,0.3614805042743683,1.0,1.0,0.0,1.0,-1.8932901620864868,1.893287181854248,2.893978489737492e-06,1.460620403289795,0.8907460570335388,0.8907460570335388,0.0,61.5169563293457,103.0,50643.890625,0.0,585.4591064453125,1.0,280.6571044921875,283.8998107910156,297.1794738769531,300.47686767578125,293.1499938964844,293.1499938964844,280.95001220703125,38157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304881453514099,1.0,0.0,0.0,3.728590965270996,3.728616237640381,9.276470791519388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.2509765625,0.0,1638.865966796875,1895.4371337890625,0.0,2752.990234375,0.9239710569381714,1.0,0.0,3.0,1.0,0.0
17998440,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9051151275634766,0.29329714179039,0.2646056115627289,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8608527183532715,0.2527977228164673,0.2404243350028991,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8876516819000244,0.2770534753799438,0.1944745332002639,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8211500644683838,0.2175055146217346,0.2071726769208908,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7246013879776001,0.1475789099931717,0.6706923246383667,284.8847045898437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2677001953125,284.8893127441406,1.0,0.3614805042743683,1.0,1.0,0.0,1.0,-1.8932901620864868,1.893287181854248,2.893978489737492e-06,1.460620403289795,0.8907460570335388,0.8907460570335388,0.0,61.5169563293457,103.0,50643.890625,0.0,585.4591064453125,1.0,280.6571044921875,283.8998107910156,297.1794738769531,300.47686767578125,293.1499938964844,293.1499938964844,280.95001220703125,38157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304881453514099,1.0,0.0,0.0,3.728590965270996,3.728616237640381,9.276470791519388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.2509765625,0.0,1638.865966796875,1895.4371337890625,0.0,2752.990234375,0.9239710569381714,1.0,0.0,3.0,1.0,0.0
17998500,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8807324767112732,0.2938604950904846,0.2651087343692779,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8391661047935486,0.2532184422016144,0.2409565299749374,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8641300201416016,0.2775136232376098,0.1948659271001815,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8000448346138,0.2178130447864532,0.2076169848442077,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7053231596946716,0.1472901850938797,0.6703107953071594,285.0398864746094,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2643127441406,285.05426025390625,1.0,0.3680634498596191,1.0,1.0,0.0,1.0,-1.8950761556625368,1.895073294639588,2.899382252508076e-06,1.462046504020691,0.9949657917022704,0.9949657917022704,0.0,68.19872283935547,103.0,50142.046875,0.0,608.3053588867188,1.0,280.90411376953125,284.0727233886719,297.1383972167969,300.2954406738281,293.1499938964844,293.1499938964844,280.95001220703125,33960.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241031169891357,1.0,0.0,0.0,3.768976926803589,3.7690019607543945,9.478514471084054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.2900390625,0.0,1653.8533935546875,1895.4371337890625,0.0,2693.623291015625,0.9326373934745787,1.0,0.0,3.0,1.0,0.0
