time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998560,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8606055974960327,0.2947249710559845,0.2660581469535827,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8212663531303406,0.2538245916366577,0.2417427748441696,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8448859453201294,0.2781921923160553,0.1954920291900634,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7812817096710205,0.2182839810848236,0.2082821726799011,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6875470280647278,0.1471273154020309,0.6706708073616028,285.0704040527344,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2638244628906,285.0706787109375,1.0,0.375108003616333,1.0,1.0,0.0,1.0,-1.899141311645508,1.8991384506225584,2.911652018156019e-06,1.4652560949325562,1.0,1.0,0.0,75.18285369873047,91.0,50424.08203125,0.0,633.8695678710938,1.0,280.9431457519531,284.0794982910156,297.1707763671875,300.384765625,293.1499938964844,293.1499938964844,280.6499938964844,33250.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822171688079834,1.0,0.0,0.0,3.841984510421753,3.842010021209717,9.849280786511372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.0126953125,0.0,1735.776611328125,1895.4371337890625,0.0,2675.699951171875,0.946403443813324,1.0,0.0,3.0,1.0,0.0
17998620,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8472789525985718,0.2953067123889923,0.2671144902706146,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8087087869644165,0.2543619871139526,0.2426833510398864,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8321312665939331,0.2786851227283478,0.1961945593357086,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7685832977294922,0.2186456322669983,0.2090286910533905,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6744089722633362,0.1464071422815323,0.669108510017395,284.8868713378906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2546691894531,284.8906555175781,1.0,0.3797482848167419,1.0,1.0,0.0,1.0,-1.9014112949371336,1.9014084339141848,2.918770633186796e-06,1.4672284126281738,0.9095423817634584,0.9095423817634584,0.0,80.83712005615234,79.0,51474.15234375,0.0,653.8682250976562,1.0,280.65576171875,283.88592529296875,297.27264404296875,300.6236267089844,293.1499938964844,293.1499938964844,280.3500061035156,37880.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331335186958313,1.0,0.0,0.0,3.804509401321411,3.804535150527954,9.658075441620897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.970703125,0.0,1726.6231689453125,1895.4371337890625,0.0,2777.634765625,0.9407354593276978,1.0,0.0,3.0,1.0,0.0
17998680,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8472789525985718,0.2953067123889923,0.2671144902706146,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8087087869644165,0.2543619871139526,0.2426833510398864,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8321312665939331,0.2786851227283478,0.1961945593357086,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7685832977294922,0.2186456322669983,0.2090286910533905,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6744089722633362,0.1464071422815323,0.669108510017395,284.8868713378906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2546691894531,284.8906555175781,1.0,0.3797482848167419,1.0,1.0,0.0,1.0,-1.9014112949371336,1.9014084339141848,2.918770633186796e-06,1.4672284126281738,0.9095423817634584,0.9095423817634584,0.0,80.83712005615234,79.0,51474.15234375,0.0,653.8682250976562,1.0,280.65576171875,283.88592529296875,297.27264404296875,300.6236267089844,293.1499938964844,293.1499938964844,280.3500061035156,37880.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331335186958313,1.0,0.0,0.0,3.804509401321411,3.804535150527954,9.658075441620897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.970703125,0.0,1726.6231689453125,1895.4371337890625,0.0,2777.634765625,0.9407354593276978,1.0,0.0,3.0,1.0,0.0
17998740,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.847680389881134,0.2956065535545349,0.2673045992851257,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8091588020324707,0.254625141620636,0.2429039627313614,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.832473874092102,0.2788907587528229,0.1963033825159073,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7688906788825989,0.2187645882368087,0.2091174572706222,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6730954647064209,0.1454813629388809,0.6649100184440613,284.871337890625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435913085937,284.8829345703125,1.0,0.3787507712841034,1.0,1.0,0.0,1.0,-1.8971012830734253,1.897098422050476,2.905977225964307e-06,1.4639904499053955,0.8218610882759094,0.8218610882759094,0.0,80.6494140625,67.0,51616.92578125,0.0,650.004150390625,1.0,280.3575744628906,283.8865661621094,297.2981262207031,300.6688842773437,293.1499938964844,293.1499938964844,280.6499938964844,43008.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385694026947021,1.0,0.0,0.0,3.4898455142974854,3.4898693561553955,8.126540365083201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.548828125,0.0,1412.318115234375,1895.4371337890625,0.0,2828.35205078125,0.877076268196106,1.0,0.0,3.0,1.0,0.0
17998800,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.847680389881134,0.2956065535545349,0.2673045992851257,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8091588020324707,0.254625141620636,0.2429039627313614,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.832473874092102,0.2788907587528229,0.1963033825159073,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7688906788825989,0.2187645882368087,0.2091174572706222,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6730954647064209,0.1454813629388809,0.6649100184440613,284.871337890625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435913085937,284.8829345703125,1.0,0.3787507712841034,1.0,1.0,0.0,1.0,-1.8971012830734253,1.897098422050476,2.905977225964307e-06,1.4639904499053955,0.8218610882759094,0.8218610882759094,0.0,80.6494140625,67.0,51616.92578125,0.0,650.004150390625,1.0,280.3575744628906,283.8865661621094,297.2981262207031,300.6688842773437,293.1499938964844,293.1499938964844,280.6499938964844,43008.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385694026947021,1.0,0.0,0.0,3.4898455142974854,3.4898693561553955,8.126540365083201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.548828125,0.0,1412.318115234375,1895.4371337890625,0.0,2828.35205078125,0.877076268196106,1.0,0.0,3.0,1.0,0.0
17998860,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8607707619667053,0.2972603440284729,0.2683467268943786,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8211650848388672,0.2557565569877624,0.2435843795537948,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8446317911148071,0.280150294303894,0.1968727707862854,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7808205485343933,0.2196523249149322,0.2095886617898941,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6823431253433228,0.1451354324817657,0.6617777347564697,285.0260925292969,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24432373046875,285.0224304199219,1.0,0.3742264211177826,1.0,1.0,0.0,1.0,-1.8966538906097408,1.896651029586792,2.9047935186099494e-06,1.4637556076049805,0.949209451675415,0.949209451675415,0.0,75.95781707763672,55.0,51531.56640625,0.0,634.5169677734375,1.0,280.64215087890625,284.01708984375,297.2963256835937,300.5790100097656,293.1499938964844,293.1499938964844,280.3500061035156,32668.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263521194458008,1.0,0.0,0.0,3.652768611907959,3.652791976928711,8.903025445761159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4931640625,0.0,1511.3055419921875,1895.4371337890625,0.0,2714.51416015625,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
17998920,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8607707619667053,0.2972603440284729,0.2683467268943786,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8211650848388672,0.2557565569877624,0.2435843795537948,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8446317911148071,0.280150294303894,0.1968727707862854,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7808205485343933,0.2196523249149322,0.2095886617898941,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6823431253433228,0.1451354324817657,0.6617777347564697,285.0260925292969,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24432373046875,285.0224304199219,1.0,0.3742264211177826,1.0,1.0,0.0,1.0,-1.8966538906097408,1.896651029586792,2.9047935186099494e-06,1.4637556076049805,0.949209451675415,0.949209451675415,0.0,75.95781707763672,55.0,51531.56640625,0.0,634.5169677734375,1.0,280.64215087890625,284.01708984375,297.2963256835937,300.5790100097656,293.1499938964844,293.1499938964844,280.3500061035156,32668.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263521194458008,1.0,0.0,0.0,3.652768611907959,3.652791976928711,8.903025445761159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4931640625,0.0,1511.3055419921875,1895.4371337890625,0.0,2714.51416015625,0.9033821821212769,1.0,0.0,3.0,1.0,0.0
17998980,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8824704885482788,0.2978765666484833,0.2689242362976074,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8403168320655823,0.2563812434673309,0.24407459795475,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8651426434516907,0.2807091772556305,0.1972237676382064,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8007235527038574,0.2201237976551056,0.2099089175462722,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6987659931182861,0.1445707231760025,0.6584100723266602,284.8951721191406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.903564453125,1.0,0.3673656284809112,1.0,1.0,0.0,1.0,-1.894702672958374,1.8946998119354248,2.8992681109230034e-06,1.4624706506729126,0.8408656120300293,0.8408656120300293,0.0,68.96955108642578,43.0,52088.98828125,0.0,610.5167236328125,1.0,280.3575744628906,283.8989562988281,297.4003295898437,300.7903747558594,293.1499938964844,293.1499938964844,280.6499938964844,39910.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344576358795166,1.0,0.0,0.0,3.50993275642395,3.509956121444702,8.220360996347154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.38134765625,0.0,1410.986083984375,1895.4371337890625,0.0,2789.9794921875,0.8776384592056274,1.0,0.0,3.0,1.0,0.0
17999040,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8824704885482788,0.2978765666484833,0.2689242362976074,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8403168320655823,0.2563812434673309,0.24407459795475,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8651426434516907,0.2807091772556305,0.1972237676382064,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8007235527038574,0.2201237976551056,0.2099089175462722,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6987659931182861,0.1445707231760025,0.6584100723266602,284.8951721191406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.903564453125,1.0,0.3673656284809112,1.0,1.0,0.0,1.0,-1.894702672958374,1.8946998119354248,2.8992681109230034e-06,1.4624706506729126,0.8408656120300293,0.8408656120300293,0.0,68.96955108642578,43.0,52088.98828125,0.0,610.5167236328125,1.0,280.3575744628906,283.8989562988281,297.4003295898437,300.7903747558594,293.1499938964844,293.1499938964844,280.6499938964844,39910.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344576358795166,1.0,0.0,0.0,3.50993275642395,3.509956121444702,8.220360996347154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.38134765625,0.0,1410.986083984375,1895.4371337890625,0.0,2789.9794921875,0.8776384592056274,1.0,0.0,3.0,1.0,0.0
17999100,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8971914649009705,0.2985256314277649,0.2691278457641601,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8533700108528137,0.2568762004375458,0.2442423105239868,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8792661428451538,0.281229019165039,0.1973378956317901,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8136830925941467,0.2205179780721664,0.2099997252225875,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7098107933998108,0.1443926244974136,0.6564528942108154,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23760986328125,285.04840087890625,1.0,0.3632553219795227,1.0,1.0,0.0,1.0,-1.893041968345642,1.8930391073226929,2.894370709327632e-06,1.4612350463867188,0.9397618174552916,0.9397618174552916,0.0,64.85887908935547,43.0,51694.484375,0.0,596.052001953125,1.0,280.5990295410156,284.04638671875,297.3664855957031,300.6199951171875,293.1499938964844,293.1499938964844,280.6499938964844,33746.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273413181304932,1.0,0.0,0.0,3.575570583343506,3.5755937099456787,8.53068740980234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.36083984375,0.0,1435.41259765625,1895.4371337890625,0.0,2723.7099609375,0.889385461807251,1.0,0.0,3.0,1.0,0.0
17999160,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9174801111221312,0.2993425130844116,0.269658476114273,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8709294199943542,0.2575060725212097,0.2446187287569046,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8980078101158142,0.2818979024887085,0.1976439803838729,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8294887542724609,0.2210351973772049,0.2102718651294708,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7232755422592163,0.1443195641040802,0.6551008820533752,285.0384826660156,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2388916015625,285.03424072265625,1.0,0.3588739335536957,1.0,1.0,0.0,1.0,-1.8932008743286133,1.893198013305664,2.8949539228051435e-06,1.4614349603652954,0.9724055528640748,0.9724055528640748,0.0,60.2422981262207,31.0,52014.5703125,0.0,581.2857055664062,1.0,280.6422424316406,284.021484375,297.4037475585937,300.7177734375,293.1499938964844,293.1499938964844,280.3500061035156,31939.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250676393508911,1.0,0.0,0.0,3.682900905609131,3.682924509048462,9.050517064679298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.904296875,0.0,1539.4283447265625,1895.4371337890625,0.0,2702.57958984375,0.909684121608734,1.0,0.0,3.0,1.0,0.0
17999220,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9706897735595704,0.2997821569442749,0.2699955105781555,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9188436269760132,0.2580855786800384,0.2449813783168792,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9508990049362184,0.282366394996643,0.1978684514760971,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8712980151176453,0.2214884608983993,0.2104896306991577,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7572262287139893,0.1437963098287582,0.651512622833252,284.8846740722656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23260498046875,284.8926696777344,1.0,0.3492628335952759,1.0,1.0,0.0,1.0,-1.8902678489685056,1.8902649879455569,2.886451284211944e-06,1.4593499898910522,0.8502355217933655,0.8502355217933655,0.0,50.70718765258789,34.0,52618.53125,0.0,548.4959716796875,1.0,280.3572082519531,283.879638671875,297.50201416015625,300.9289855957031,293.1499938964844,293.1499938964844,280.6499938964844,39624.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343577980995178,1.0,0.0,0.0,3.5641911029815674,3.564214944839477,8.476474135932222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0654296875,0.0,1466.25927734375,1895.4371337890625,0.0,2789.048583984375,0.8890494108200073,1.0,0.0,3.0,1.0,0.0
17999280,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9706897735595704,0.2997821569442749,0.2699955105781555,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9188436269760132,0.2580855786800384,0.2449813783168792,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9508990049362184,0.282366394996643,0.1978684514760971,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8712980151176453,0.2214884608983993,0.2104896306991577,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7572262287139893,0.1437963098287582,0.651512622833252,284.8846740722656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23260498046875,284.8926696777344,1.0,0.3492628335952759,1.0,1.0,0.0,1.0,-1.8902678489685056,1.8902649879455569,2.886451284211944e-06,1.4593499898910522,0.8502355217933655,0.8502355217933655,0.0,50.70718765258789,34.0,52618.53125,0.0,548.4959716796875,1.0,280.3572082519531,283.879638671875,297.50201416015625,300.9289855957031,293.1499938964844,293.1499938964844,280.6499938964844,39624.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343577980995178,1.0,0.0,0.0,3.5641911029815674,3.564214944839477,8.476474135932222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0654296875,0.0,1466.25927734375,1895.4371337890625,0.0,2789.048583984375,0.8890494108200073,1.0,0.0,3.0,1.0,0.0
17999340,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9961403608322144,0.3007158935070038,0.2703667879104614,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9514110684394836,0.2588379383087158,0.2453285902738571,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9801324605941772,0.2831433713436126,0.1981067061424255,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8986603617668152,0.2221024930477142,0.2107317745685577,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7793338298797607,0.1436009854078292,0.6492819786071777,285.0516052246094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23260498046875,285.0502014160156,1.0,0.3451602458953857,1.0,1.0,0.0,1.0,-1.8890235424041748,1.8890206813812256,2.8827610094595e-06,1.45840322971344,0.9765732884407043,0.9765732884407043,0.0,46.29404830932617,34.0,52364.37109375,0.0,533.434326171875,1.0,280.62811279296875,284.0333557128906,297.47509765625,300.7910461425781,293.1499938964844,293.1499938964844,280.6499938964844,32232.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256806135177612,1.0,0.0,0.0,3.677452087402344,3.677475690841675,9.023756319948006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7490234375,0.0,1535.52783203125,1895.4371337890625,0.0,2708.2744140625,0.909709930419922,1.0,0.0,3.0,1.0,0.0
17999400,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.301193505525589,0.2686732411384582,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9594749808311462,0.2591684460639953,0.2456091791391372,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.986769199371338,0.2834831774234772,0.198325514793396,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9060018658638,0.2223759740591049,0.2109569013118744,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7851614952087402,0.1435564905405044,0.6488984823226929,285.0386962890625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2333679199219,285.033935546875,1.0,0.3439522683620453,1.0,1.0,0.0,1.0,-1.8872650861740112,1.887262225151062,2.8777369607269065e-06,1.457197904586792,0.9857986569404602,0.9857986569404602,0.0,45.2764892578125,52.0,52478.80078125,0.0,528.9895629882812,1.0,280.6427307128906,284.0135803222656,297.50054931640625,300.846923828125,293.1499938964844,293.1499938964844,280.3500061035156,32038.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251492381095886,1.0,0.0,0.0,3.7260262966156006,3.72605037689209,9.263713991458644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.55078125,0.0,1589.148193359375,1895.4371337890625,0.0,2703.337646484375,0.9194196462631226,1.0,0.0,3.0,1.0,0.0
17999460,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9943892955780028,0.3018223643302917,0.2717942595481872,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9485549330711364,0.2596825063228607,0.2463544160127639,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9775476455688475,0.2838544845581054,0.1988119632005691,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8960826396942139,0.2227768152952194,0.2115701138973236,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7752862572669983,0.1430168449878692,0.6473397016525269,284.8863220214844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2280578613281,284.8945617675781,1.0,0.3467131555080414,1.0,1.0,0.0,1.0,-1.891362547874451,1.8913596868515008,2.890026280510938e-06,1.460415244102478,0.8633776307106018,0.8633776307106018,0.0,46.914817810058594,70.0,53256.3125,0.0,537.0859985351562,1.0,280.3569030761719,283.871826171875,297.5972900390625,301.0599975585937,293.1499938964844,293.1499938964844,280.6499938964844,39298.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343510627746582,1.0,0.0,0.0,3.615744352340698,3.615768671035767,8.723458790882432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.42578125,0.0,1519.8406982421875,1895.4371337890625,0.0,2788.986083984375,0.9003087282180786,1.0,0.0,3.0,1.0,0.0
17999520,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9943892955780028,0.3018223643302917,0.2717942595481872,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9485549330711364,0.2596825063228607,0.2463544160127639,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9775476455688475,0.2838544845581054,0.1988119632005691,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8960826396942139,0.2227768152952194,0.2115701138973236,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7752862572669983,0.1430168449878692,0.6473397016525269,284.8863220214844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2280578613281,284.8945617675781,1.0,0.3467131555080414,1.0,1.0,0.0,1.0,-1.891362547874451,1.8913596868515008,2.890026280510938e-06,1.460415244102478,0.8633776307106018,0.8633776307106018,0.0,46.914817810058594,70.0,53256.3125,0.0,537.0859985351562,1.0,280.3569030761719,283.871826171875,297.5972900390625,301.0599975585937,293.1499938964844,293.1499938964844,280.6499938964844,39298.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343510627746582,1.0,0.0,0.0,3.615744352340698,3.615768671035767,8.723458790882432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.42578125,0.0,1519.8406982421875,1895.4371337890625,0.0,2788.986083984375,0.9003087282180786,1.0,0.0,3.0,1.0,0.0
17999580,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9538862109184264,0.3026556372642517,0.2725079655647278,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.901981770992279,0.2606564164161682,0.2473834902048111,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.932411789894104,0.2848311364650726,0.1995431333780288,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8567025065422058,0.2235618382692337,0.2124464511871338,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7410701513290405,0.1426813602447509,0.6467363238334656,285.0496520996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.226806640625,285.0464172363281,1.0,0.3545442521572113,1.0,1.0,0.0,1.0,-1.894786357879639,1.8947834968566888,2.900240588132874e-06,1.4630483388900757,1.0,1.0,0.0,54.2415885925293,88.0,53207.60546875,0.0,563.0641479492188,1.0,280.6430969238281,284.0157470703125,297.59832763671875,300.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,32120.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825808048248291,1.0,0.0,0.0,3.7737021446228014,3.77372670173645,9.502295483798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9150390625,0.0,1645.1842041015625,1895.4371337890625,0.0,2709.458251953125,0.9303334355354308,1.0,0.0,3.0,1.0,0.0
17999640,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9538862109184264,0.3026556372642517,0.2725079655647278,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.901981770992279,0.2606564164161682,0.2473834902048111,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.932411789894104,0.2848311364650726,0.1995431333780288,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8567025065422058,0.2235618382692337,0.2124464511871338,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7410701513290405,0.1426813602447509,0.6467363238334656,285.0496520996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.226806640625,285.0464172363281,1.0,0.3545442521572113,1.0,1.0,0.0,1.0,-1.894786357879639,1.8947834968566888,2.900240588132874e-06,1.4630483388900757,1.0,1.0,0.0,54.2415885925293,88.0,53207.60546875,0.0,563.0641479492188,1.0,280.6430969238281,284.0157470703125,297.59832763671875,300.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,32120.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825808048248291,1.0,0.0,0.0,3.7737021446228014,3.77372670173645,9.502295483798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9150390625,0.0,1645.1842041015625,1895.4371337890625,0.0,2709.458251953125,0.9303334355354308,1.0,0.0,3.0,1.0,0.0
17999700,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.927183985710144,0.3027805685997009,0.2730437517166137,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8793420791625977,0.260950893163681,0.2480106204748153,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.906283974647522,0.2850580215454101,0.1999909877777099,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8366277813911438,0.2237899005413055,0.2129905074834823,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7237305045127869,0.1424125134944915,0.646878182888031,284.8944702148437,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.22430419921875,284.8785400390625,1.0,0.3598467409610748,1.0,1.0,0.0,1.0,-1.8975465297698968,1.897543668746948,2.908606347773457e-06,1.465253472328186,0.9140669107437134,0.9140669107437134,0.0,59.31473159790039,88.0,54226.1953125,0.0,581.409912109375,1.0,280.395263671875,283.8297119140625,297.684326171875,301.24627685546875,293.1499938964844,293.1499938964844,280.3500061035156,35204.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332503437995911,1.0,0.0,0.0,3.788864850997925,3.7888901233673096,9.578809567756252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1943359375,0.0,1687.0423583984375,1895.4371337890625,0.0,2778.7236328125,0.9339841604232788,1.0,0.0,3.0,1.0,0.0
17999760,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9003378748893738,0.302586168050766,0.2731803059577942,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8567287921905518,0.2610146701335907,0.2483834326267242,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8821529746055603,0.2850125432014465,0.2001971751451492,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8165243864059448,0.2238128036260604,0.2133179008960724,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.704795777797699,0.1419868469238281,0.6463658213615417,284.8801574707031,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.21893310546875,284.8866271972656,1.0,0.3657382428646087,1.0,1.0,0.0,1.0,-1.8981856107711792,1.89818274974823,2.9105806333973305e-06,1.465788960456848,0.8791123628616333,0.8791123628616333,0.0,65.39098358154297,106.0,54092.02734375,0.0,601.507080078125,1.0,280.356689453125,283.8494567871094,297.6961364746094,301.21453857421875,293.1499938964844,293.1499938964844,280.6499938964844,38811.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835866391658783,1.0,0.0,0.0,3.6955106258392334,3.695535659790039,9.11259803615394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8447265625,0.0,1605.6881103515625,1895.4371337890625,0.0,2803.120361328125,0.9172340631484984,1.0,0.0,3.0,1.0,0.0
17999820,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.859177827835083,0.3033953905105591,0.2741056084632873,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8204062581062317,0.2618111968040466,0.2494766563177108,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.842925488948822,0.2857771515846252,0.2009479105472564,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7795503735542297,0.2244286984205246,0.2142679393291473,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6702024340629578,0.1414874047040939,0.6461467146873474,285.05792236328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.217529296875,285.056640625,1.0,0.378968745470047,1.0,1.0,0.0,1.0,-1.9023841619491573,1.9023813009262085,2.923182819358772e-06,1.4690338373184204,1.0,1.0,0.0,78.98440551757812,94.0,53939.90234375,0.0,648.6060791015625,1.0,280.6433410644531,284.0153503417969,297.6935729980469,301.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,32927.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275579810142517,1.0,0.0,0.0,3.823922872543335,3.82394814491272,9.7568931778369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.671875,0.0,1711.32666015625,1895.4371337890625,0.0,2725.724609375,0.941992998123169,1.0,0.0,3.0,1.0,0.0
17999880,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.859177827835083,0.3033953905105591,0.2741056084632873,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8204062581062317,0.2618111968040466,0.2494766563177108,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.842925488948822,0.2857771515846252,0.2009479105472564,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7795503735542297,0.2244286984205246,0.2142679393291473,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6702024340629578,0.1414874047040939,0.6461467146873474,285.05792236328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.217529296875,285.056640625,1.0,0.378968745470047,1.0,1.0,0.0,1.0,-1.9023841619491573,1.9023813009262085,2.923182819358772e-06,1.4690338373184204,1.0,1.0,0.0,78.98440551757812,94.0,53939.90234375,0.0,648.6060791015625,1.0,280.6433410644531,284.0153503417969,297.6935729980469,301.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,32927.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275579810142517,1.0,0.0,0.0,3.823922872543335,3.82394814491272,9.7568931778369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.671875,0.0,1711.32666015625,1895.4371337890625,0.0,2725.724609375,0.941992998123169,1.0,0.0,3.0,1.0,0.0
17999940,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8461433053016663,0.3031922876834869,0.2744811177253723,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8084183931350708,0.2620689868927002,0.2501546144485473,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8307198286056519,0.2858405709266662,0.2013510167598724,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.767537534236908,0.2245853394269943,0.2148211896419525,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.658367931842804,0.1407025903463363,0.644264817237854,284.8817443847656,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20977783203125,284.8865966796875,1.0,0.3832466602325439,1.0,1.0,0.0,1.0,-1.9025458097457888,1.9025428295135496,2.923812417066074e-06,1.469260334968567,0.8953806161880493,0.8953806161880493,0.0,84.57168579101562,82.0,54846.7890625,0.0,666.8253784179688,1.0,280.3567810058594,283.83660888671875,297.7884216308594,301.3562927246094,293.1499938964844,293.1499938964844,280.6499938964844,38460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373881578445435,1.0,0.0,0.0,3.762927055358887,3.7629525661468506,9.448108926335408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.1455078125,0.0,1681.449951171875,1895.4371337890625,0.0,2817.32275390625,0.9319198727607728,1.0,0.0,3.0,1.0,0.0
18000000,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8461433053016663,0.3031922876834869,0.2744811177253723,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8084183931350708,0.2620689868927002,0.2501546144485473,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8307198286056519,0.2858405709266662,0.2013510167598724,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.767537534236908,0.2245853394269943,0.2148211896419525,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.658367931842804,0.1407025903463363,0.644264817237854,284.8817443847656,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20977783203125,284.8865966796875,1.0,0.3832466602325439,1.0,1.0,0.0,1.0,-1.9025458097457888,1.9025428295135496,2.923812417066074e-06,1.469260334968567,0.8953806161880493,0.8953806161880493,0.0,84.57168579101562,82.0,54846.7890625,0.0,666.8253784179688,1.0,280.3567810058594,283.83660888671875,297.7884216308594,301.3562927246094,293.1499938964844,293.1499938964844,280.6499938964844,38460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373881578445435,1.0,0.0,0.0,3.762927055358887,3.7629525661468506,9.448108926335408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.1455078125,0.0,1681.449951171875,1895.4371337890625,0.0,2817.32275390625,0.9319198727607728,1.0,0.0,3.0,1.0,0.0
18000060,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8484935760498047,0.3041333854198456,0.2748644649982452,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8110623359680176,0.2631704807281494,0.2508133351802826,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8331406712532043,0.2868994474411011,0.2017706036567688,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7700507044792175,0.2255285680294037,0.2153545767068863,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6592647433280945,0.1405515819787979,0.6421535015106201,285.0631103515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118835449219,285.0628662109375,1.0,0.3821738660335541,1.0,1.0,0.0,1.0,-1.9023996591567995,1.90239679813385,2.923256943176966e-06,1.4690651893615725,1.0,1.0,0.0,83.695068359375,70.0,54487.86328125,0.0,663.8762817382812,1.0,280.64373779296875,284.01416015625,297.7831726074219,301.2577819824219,293.1499938964844,293.1499938964844,280.3500061035156,33614.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287720680236816,1.0,0.0,0.0,3.863513469696045,3.863539218902588,9.959971976059023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.208984375,0.0,1765.0496826171875,1895.4371337890625,0.0,2737.017578125,0.951449692249298,1.0,0.0,3.0,1.0,0.0
18000120,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8484935760498047,0.3041333854198456,0.2748644649982452,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8110623359680176,0.2631704807281494,0.2508133351802826,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8331406712532043,0.2868994474411011,0.2017706036567688,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7700507044792175,0.2255285680294037,0.2153545767068863,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6592647433280945,0.1405515819787979,0.6421535015106201,285.0631103515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118835449219,285.0628662109375,1.0,0.3821738660335541,1.0,1.0,0.0,1.0,-1.9023996591567995,1.90239679813385,2.923256943176966e-06,1.4690651893615725,1.0,1.0,0.0,83.695068359375,70.0,54487.86328125,0.0,663.8762817382812,1.0,280.64373779296875,284.01416015625,297.7831726074219,301.2577819824219,293.1499938964844,293.1499938964844,280.3500061035156,33614.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287720680236816,1.0,0.0,0.0,3.863513469696045,3.863539218902588,9.959971976059023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.208984375,0.0,1765.0496826171875,1895.4371337890625,0.0,2737.017578125,0.951449692249298,1.0,0.0,3.0,1.0,0.0
18000180,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8614834547042847,0.3045391738414764,0.2753103375434875,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.823746919631958,0.2643195688724518,0.2518012523651123,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8458585739135742,0.2878375947475433,0.2023959904909134,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7830023169517517,0.2266139239072799,0.2162491977214813,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6696051955223083,0.1407556980848312,0.6420972347259521,284.8855285644531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2129211425781,284.89044189453125,1.0,0.3778510689735412,1.0,1.0,0.0,1.0,-1.9058815240859983,1.905878663063049,2.933814130301471e-06,1.4718141555786133,0.9081685543060304,0.9081685543060304,0.0,78.66304779052734,58.0,55489.60546875,0.0,650.2052612304688,1.0,280.355712890625,283.8315734863281,297.8756103515625,301.4831848144531,293.1499938964844,293.1499938964844,280.04998779296875,38235.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382443189620972,1.0,0.0,0.0,3.8106164932250977,3.81064248085022,9.689107400845387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.6201171875,0.0,1736.7735595703125,1895.4371337890625,0.0,2825.316162109375,0.942446231842041,1.0,0.0,3.0,1.0,0.0
18000240,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8614834547042847,0.3045391738414764,0.2753103375434875,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.823746919631958,0.2643195688724518,0.2518012523651123,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8458585739135742,0.2878375947475433,0.2023959904909134,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7830023169517517,0.2266139239072799,0.2162491977214813,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6696051955223083,0.1407556980848312,0.6420972347259521,284.8855285644531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2129211425781,284.89044189453125,1.0,0.3778510689735412,1.0,1.0,0.0,1.0,-1.9058815240859983,1.905878663063049,2.933814130301471e-06,1.4718141555786133,0.9081685543060304,0.9081685543060304,0.0,78.66304779052734,58.0,55489.60546875,0.0,650.2052612304688,1.0,280.355712890625,283.8315734863281,297.8756103515625,301.4831848144531,293.1499938964844,293.1499938964844,280.04998779296875,38235.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382443189620972,1.0,0.0,0.0,3.8106164932250977,3.81064248085022,9.689107400845387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.6201171875,0.0,1736.7735595703125,1895.4371337890625,0.0,2825.316162109375,0.942446231842041,1.0,0.0,3.0,1.0,0.0
18000300,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8708985447883606,0.3046241998672485,0.2752732634544372,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8325607180595398,0.2648683488368988,0.2521808743476867,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8550956845283508,0.2882541120052337,0.2025880217552185,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7922947406768799,0.2271540760993957,0.2166156470775604,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6773512363433838,0.1409043669700622,0.6420278549194336,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2129211425781,284.79034423828125,1.0,0.3747821152210235,1.0,1.0,0.0,1.0,-1.906880021095276,1.906877040863037,2.9368252398853656e-06,1.4725881814956665,0.8144122362136841,0.8144122362136841,0.0,75.24469757080078,58.0,56023.38671875,0.0,639.86181640625,1.0,280.0968933105469,283.7248840332031,297.9130249023437,301.6324462890625,293.1499938964844,293.1499938964844,280.04998779296875,42763.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435953259468079,1.0,0.0,0.0,3.6876296997070312,3.687655210494995,9.073772844203632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.66796875,0.0,1626.5631103515625,1895.4371337890625,0.0,2875.324462890625,0.915473461151123,1.0,0.0,3.0,1.0,0.0
18000360,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8828119039535522,0.3048791289329529,0.2752143740653991,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8435621857643127,0.2655377089977264,0.2525597512722015,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.866809606552124,0.2888121902942657,0.2027756124734878,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8037970066070557,0.2278078496456146,0.2169889658689499,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6871455907821655,0.1411510109901428,0.6420701742172241,284.88165283203125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21405029296875,284.8926696777344,1.0,0.3712631165981293,1.0,1.0,0.0,1.0,-1.9079872369766235,1.9079843759536743,2.940149670394021e-06,1.473434567451477,0.8317590355873108,0.8317590355873108,0.0,71.33082580566406,46.0,55759.36328125,0.0,627.9791870117188,1.0,280.0577697753906,283.84051513671875,297.89764404296875,301.52886962890625,293.1499938964844,293.1499938964844,280.3500061035156,42292.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428211808204651,1.0,0.0,0.0,3.518261671066284,3.5182855129241943,8.259420383183169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.62109375,0.0,1436.86328125,1895.4371337890625,0.0,2868.084228515625,0.882851243019104,1.0,0.0,3.0,1.0,0.0
