time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000420,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9214120507240297,0.3067421019077301,0.2762165665626526,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8783371448516846,0.2678339779376983,0.2540954053401947,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9035557508468628,0.2910363972187042,0.2038386911153793,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8360044360160828,0.2299820929765701,0.2184306979179382,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7166584730148315,0.1423261165618896,0.6446183919906616,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2270202636719,285.0311584472656,1.0,0.3634820878505707,1.0,1.0,0.0,1.0,-1.917097091674805,1.917094111442566,2.96770690511039e-06,1.4804856777191162,0.9638039469718932,0.9638039469718932,0.0,61.78827667236328,34.0,55874.41015625,0.0,603.647216796875,1.0,280.3424377441406,283.96807861328125,297.898193359375,301.45416259765625,293.1499938964844,293.1499938964844,280.04998779296875,32480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326622843742371,1.0,0.0,0.0,3.686495304107666,3.686519145965576,9.068191388905688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1337890625,0.0,1547.5526123046875,1895.4371337890625,0.0,2773.24267578125,0.9108420014381408,1.0,0.0,3.0,1.0,0.0
18000480,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9214120507240297,0.3067421019077301,0.2762165665626526,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8783371448516846,0.2678339779376983,0.2540954053401947,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9035557508468628,0.2910363972187042,0.2038386911153793,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8360044360160828,0.2299820929765701,0.2184306979179382,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7166584730148315,0.1423261165618896,0.6446183919906616,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2270202636719,285.0311584472656,1.0,0.3634820878505707,1.0,1.0,0.0,1.0,-1.917097091674805,1.917094111442566,2.96770690511039e-06,1.4804856777191162,0.9638039469718932,0.9638039469718932,0.0,61.78827667236328,34.0,55874.41015625,0.0,603.647216796875,1.0,280.3424377441406,283.96807861328125,297.898193359375,301.45416259765625,293.1499938964844,293.1499938964844,280.04998779296875,32480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326622843742371,1.0,0.0,0.0,3.686495304107666,3.686519145965576,9.068191388905688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1337890625,0.0,1547.5526123046875,1895.4371337890625,0.0,2773.24267578125,0.9108420014381408,1.0,0.0,3.0,1.0,0.0
18000540,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.967290461063385,0.3074504435062408,0.276856929063797,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.920882284641266,0.2693532109260559,0.2553704679012298,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9501952528953552,0.2923316359519958,0.2046675831079483,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8733060359954834,0.2314806431531906,0.2196570634841919,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7470173239707947,0.1432215124368667,0.6473968029022217,284.8760681152344,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2318420410156,284.8837890625,1.0,0.3567261695861816,1.0,1.0,0.0,1.0,-1.925205111503601,1.9252021312713623,2.992504960275255e-06,1.4868639707565308,0.8504027128219604,0.8504027128219604,0.0,53.554317474365234,34.0,56669.7421875,0.0,582.6345825195312,1.0,280.0650939941406,283.8175964355469,297.9896240234375,301.6879577636719,293.1499938964844,293.1499938964844,280.04998779296875,39466.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414836525917053,1.0,0.0,0.0,3.600877046585083,3.6009011268615723,8.651867346998188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3232421875,0.0,1504.791748046875,1895.4371337890625,0.0,2855.580078125,0.8959356546401978,1.0,0.0,3.0,1.0,0.0
18000600,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.978981912136078,0.3076120615005493,0.2768878936767578,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9348890781402588,0.2697254419326782,0.2556168138980865,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9632971882820128,0.2926459014415741,0.2048046141862869,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8849489092826843,0.2318503111600875,0.2199035882949829,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.756377637386322,0.1434471905231475,0.6479463577270508,284.9017028808594,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2317810058594,284.9096984863281,1.0,0.3549527525901794,1.0,1.0,0.0,1.0,-1.9266583919525144,1.926655411720276,2.9969460229040124e-06,1.487995982170105,0.8593633770942688,0.8593633770942688,0.0,51.49472427368164,37.0,56717.94140625,0.0,576.9339599609375,1.0,280.0572204589844,283.8432922363281,297.98760986328125,301.6708984375,293.1499938964844,293.1499938964844,280.3500061035156,39087.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841693103313446,1.0,0.0,0.0,3.5755934715271,3.5756173133850098,8.530795980732364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.2978515625,0.0,1474.579345703125,1895.4371337890625,0.0,2857.5380859375,0.891455888748169,1.0,0.0,3.0,1.0,0.0
18000660,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.3102655410766601,0.2690409421920776,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9743362665176392,0.2722216248512268,0.2575767040252685,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9964025616645812,0.295084685087204,0.2061212211847305,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9228244423866272,0.234260693192482,0.2218049168586731,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7866076827049255,0.144984021782875,0.6532649397850037,285.0420837402344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2446594238281,285.0339660644531,1.0,0.350674033164978,1.0,1.0,0.0,1.0,-1.928261637687683,1.9282586574554443,2.998975787704694e-06,1.4872454404830933,0.994819402694702,0.994819402694702,0.0,46.27340698242188,55.0,56636.4296875,0.0,561.4099731445312,1.0,280.34259033203125,283.95965576171875,297.983642578125,301.60028076171875,293.1499938964844,293.1499938964844,280.04998779296875,31911.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347482681274414,1.0,0.0,0.0,3.747461318969727,3.747485399246216,9.370604061587072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.62890625,0.0,1612.9197998046875,1895.4371337890625,0.0,2792.68994140625,0.9242634177207948,1.0,0.0,3.0,1.0,0.0
18000720,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.3102655410766601,0.2690409421920776,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9743362665176392,0.2722216248512268,0.2575767040252685,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9964025616645812,0.295084685087204,0.2061212211847305,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9228244423866272,0.234260693192482,0.2218049168586731,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7866076827049255,0.144984021782875,0.6532649397850037,285.0420837402344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2446594238281,285.0339660644531,1.0,0.350674033164978,1.0,1.0,0.0,1.0,-1.928261637687683,1.9282586574554443,2.998975787704694e-06,1.4872454404830933,0.994819402694702,0.994819402694702,0.0,46.27340698242188,55.0,56636.4296875,0.0,561.4099731445312,1.0,280.34259033203125,283.95965576171875,297.983642578125,301.60028076171875,293.1499938964844,293.1499938964844,280.04998779296875,31911.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347482681274414,1.0,0.0,0.0,3.747461318969727,3.747485399246216,9.370604061587072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.62890625,0.0,1612.9197998046875,1895.4371337890625,0.0,2792.68994140625,0.9242634177207948,1.0,0.0,3.0,1.0,0.0
18000780,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.3136513233184814,0.2715416550636291,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9739399552345276,0.2742158770561218,0.2596343755722046,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9957335591316224,0.2966745495796203,0.2074706256389618,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9227893352508544,0.23626209795475,0.2238446325063705,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7868056297302246,0.1463571935892105,0.6598214507102966,284.8969421386719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2538757324219,284.9053955078125,1.0,0.3546755611896515,1.0,1.0,0.0,1.0,-1.9472479820251465,1.947245001792908,3.0600233458244475e-06,1.5038666725158691,0.8797475695610046,0.8797475695610046,0.0,47.20381164550781,73.0,57760.7109375,0.0,577.7504272460938,1.0,280.0572814941406,283.8260192871094,298.0589599609375,301.80389404296875,293.1499938964844,293.1499938964844,280.3500061035156,38547.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442681431770325,1.0,0.0,0.0,3.657394409179688,3.657418966293335,8.925588872443768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.359375,0.0,1560.5113525390625,1895.4371337890625,0.0,2881.6171875,0.9091488122940063,1.0,0.0,3.0,1.0,0.0
18000840,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.3136513233184814,0.2715416550636291,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9739399552345276,0.2742158770561218,0.2596343755722046,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9957335591316224,0.2966745495796203,0.2074706256389618,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9227893352508544,0.23626209795475,0.2238446325063705,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7868056297302246,0.1463571935892105,0.6598214507102966,284.8969421386719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2538757324219,284.9053955078125,1.0,0.3546755611896515,1.0,1.0,0.0,1.0,-1.9472479820251465,1.947245001792908,3.0600233458244475e-06,1.5038666725158691,0.8797475695610046,0.8797475695610046,0.0,47.20381164550781,73.0,57760.7109375,0.0,577.7504272460938,1.0,280.0572814941406,283.8260192871094,298.0589599609375,301.80389404296875,293.1499938964844,293.1499938964844,280.3500061035156,38547.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442681431770325,1.0,0.0,0.0,3.657394409179688,3.657418966293335,8.925588872443768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.359375,0.0,1560.5113525390625,1895.4371337890625,0.0,2881.6171875,0.9091488122940063,1.0,0.0,3.0,1.0,0.0
18000900,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,0.3141040503978729,0.280505508184433,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.964941680431366,0.2754697203636169,0.2606984972953796,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9881640076637268,0.2977954447269439,0.2081301212310791,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.912994623184204,0.2374868392944336,0.2249045222997665,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7795323729515076,0.147192046046257,0.6633630990982056,285.0606994628906,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2550354003906,285.07440185546875,1.0,0.3591817021369934,1.0,1.0,0.0,1.0,-1.965575218200684,1.9655719995498653,3.1169108751782915e-06,1.518073558807373,0.9961763620376588,0.9961763620376588,0.0,49.1309814453125,73.0,57717.375,0.0,597.7039184570312,1.0,280.3028259277344,283.9940185546875,298.0234069824219,301.6430358886719,293.1499938964844,293.1499938964844,280.3500061035156,33220.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389601707458496,1.0,0.0,0.0,3.726352453231812,3.726376533508301,9.265335165764554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.59765625,0.0,1598.556396484375,1895.4371337890625,0.0,2832.00146484375,0.92259281873703,1.0,0.0,3.0,1.0,0.0
18000960,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9836349487304688,0.3140516877174377,0.2828168272972107,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9421643018722534,0.2769193351268768,0.262147843837738,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9684334993362428,0.2991495430469513,0.2091273069381714,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8921619057655334,0.2388855963945388,0.2263129651546478,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7627801299095154,0.1481477171182632,0.6681399941444397,285.0898132324219,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2564697265625,285.08966064453125,1.0,0.3647286295890808,1.0,1.0,0.0,1.0,-1.97874915599823,1.978745937347412,3.1585077522322536e-06,1.5285167694091797,1.0,1.0,0.0,53.06957626342773,91.0,58237.46484375,0.0,620.84814453125,1.0,280.3427734375,283.99688720703125,298.05584716796875,301.7568359375,293.1499938964844,293.1499938964844,280.04998779296875,32681.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388419151306152,1.0,0.0,0.0,3.809018611907959,3.8090436458587646,9.6809833394218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9619140625,0.0,1691.476318359375,1895.4371337890625,0.0,2830.897216796875,0.9385507702827454,1.0,0.0,3.0,1.0,0.0
18001020,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9278812408447266,0.3137938976287842,0.2830727994441986,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8888596892356873,0.2790863215923309,0.2648431360721588,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9126034379005432,0.3009202182292938,0.2108855694532394,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8468073010444641,0.2410544455051422,0.2289807945489883,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7264832854270935,0.1496785283088684,0.6775976419448853,284.9091491699219,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2541809082031,284.9129333496094,1.0,0.3778908550739288,1.0,1.0,0.0,1.0,-1.998969554901123,1.9989663362503047,3.2225693757936824e-06,1.5442925691604614,0.9275882840156556,0.9275882840156556,0.0,64.3401107788086,109.0,59729.1875,0.0,674.7476196289062,1.0,280.055908203125,283.80194091796875,298.134033203125,302.0065612792969,293.1499938964844,293.1499938964844,279.75,36701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509256839752197,1.0,0.0,0.0,3.807662487030029,3.807688236236572,9.674091643319116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.4580078125,0.0,1721.2239990234375,1895.4371337890625,0.0,2943.94140625,0.9408046007156372,1.0,0.0,3.0,1.0,0.0
18001080,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9278812408447266,0.3137938976287842,0.2830727994441986,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8888596892356873,0.2790863215923309,0.2648431360721588,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9126034379005432,0.3009202182292938,0.2108855694532394,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8468073010444641,0.2410544455051422,0.2289807945489883,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7264832854270935,0.1496785283088684,0.6775976419448853,284.9091491699219,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2541809082031,284.9129333496094,1.0,0.3778908550739288,1.0,1.0,0.0,1.0,-1.998969554901123,1.9989663362503047,3.2225693757936824e-06,1.5442925691604614,0.9275882840156556,0.9275882840156556,0.0,64.3401107788086,109.0,59729.1875,0.0,674.7476196289062,1.0,280.055908203125,283.80194091796875,298.134033203125,302.0065612792969,293.1499938964844,293.1499938964844,279.75,36701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509256839752197,1.0,0.0,0.0,3.807662487030029,3.807688236236572,9.674091643319116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.4580078125,0.0,1721.2239990234375,1895.4371337890625,0.0,2943.94140625,0.9408046007156372,1.0,0.0,3.0,1.0,0.0
18001140,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8780348896980286,0.3137011229991913,0.283351719379425,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8464980125427246,0.2809358239173889,0.2671035826206207,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8669623732566833,0.3023284673690796,0.2122375518083572,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8089032173156738,0.2429395169019699,0.2312813401222229,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6923666596412659,0.1510071903467178,0.6860965490341187,284.8929138183594,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2518310546875,284.901123046875,1.0,0.3928560614585876,1.0,1.0,0.0,1.0,-2.016611337661743,2.016607999801636,3.2789137094368925e-06,1.5579736232757568,0.853670597076416,0.853670597076416,0.0,78.49983978271484,112.0,60461.43359375,0.0,737.4978637695312,1.0,279.758056640625,283.7856750488281,298.1430053710937,302.069091796875,293.1499938964844,293.1499938964844,280.04998779296875,40654.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578100204467773,1.0,0.0,0.0,3.5848052501678467,3.584829568862915,8.574808703087911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.21484375,0.0,1496.043701171875,1895.4371337890625,0.0,3008.467529296875,0.8958237171173096,1.0,0.0,3.0,1.0,0.0
18001200,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8780348896980286,0.3137011229991913,0.283351719379425,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8464980125427246,0.2809358239173889,0.2671035826206207,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8669623732566833,0.3023284673690796,0.2122375518083572,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8089032173156738,0.2429395169019699,0.2312813401222229,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6923666596412659,0.1510071903467178,0.6860965490341187,284.8929138183594,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2518310546875,284.901123046875,1.0,0.3928560614585876,1.0,1.0,0.0,1.0,-2.016611337661743,2.016607999801636,3.2789137094368925e-06,1.5579736232757568,0.853670597076416,0.853670597076416,0.0,78.49983978271484,112.0,60461.43359375,0.0,737.4978637695312,1.0,279.758056640625,283.7856750488281,298.1430053710937,302.069091796875,293.1499938964844,293.1499938964844,280.04998779296875,40654.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578100204467773,1.0,0.0,0.0,3.5848052501678467,3.584829568862915,8.574808703087911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.21484375,0.0,1496.043701171875,1895.4371337890625,0.0,3008.467529296875,0.8958237171173096,1.0,0.0,3.0,1.0,0.0
18001260,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8532054424285889,0.3147620558738708,0.284629762172699,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8253321051597595,0.2833747863769531,0.269775778055191,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.843960165977478,0.3044459819793701,0.2139919698238372,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7872463464736938,0.2453452348709106,0.2339236438274383,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6736066937446594,0.1526827067136764,0.6953790783882141,284.8199768066406,284.95001220703125,297.274658203125,295.1498718261719,297.26904296875,297.2580871582031,284.79736328125,1.0,0.4039170742034912,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.037778377532959,1.3199714422225952,0.7178069353103638,0.8590859174728394,0.799591600894928,0.799591600894928,0.0,88.9891586303711,100.0,52889.0078125,0.0,790.4434814453125,1.0,280.0422058105469,283.5933837890625,298.0921325683594,301.7103881835937,293.1499938964844,293.1499938964844,280.3500061035156,40581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447518944740295,1.0,0.0,0.0,3.581900119781494,3.5819242000579834,8.560916171518329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.16259765625,0.0,1492.3541259765625,1895.4371337890625,0.0,2886.142333984375,0.8892725706100464,1.0,0.0,3.0,1.0,0.0
18001320,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8532054424285889,0.3147620558738708,0.284629762172699,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8253321051597595,0.2833747863769531,0.269775778055191,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.843960165977478,0.3044459819793701,0.2139919698238372,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7872463464736938,0.2453452348709106,0.2339236438274383,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6736066937446594,0.1526827067136764,0.6953790783882141,284.8199768066406,284.95001220703125,297.274658203125,295.1498718261719,297.26904296875,297.2580871582031,284.79736328125,1.0,0.4039170742034912,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.037778377532959,1.3199714422225952,0.7178069353103638,0.8590859174728394,0.799591600894928,0.799591600894928,0.0,88.9891586303711,100.0,52889.0078125,0.0,790.4434814453125,1.0,280.0422058105469,283.5933837890625,298.0921325683594,301.7103881835937,293.1499938964844,293.1499938964844,280.3500061035156,40581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447518944740295,1.0,0.0,0.0,3.581900119781494,3.5819242000579834,8.560916171518329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.16259765625,0.0,1492.3541259765625,1895.4371337890625,0.0,2886.142333984375,0.8892725706100464,1.0,0.0,3.0,1.0,0.0
18001380,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8479121327400208,0.3148236274719238,0.2848683893680572,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8219537138938904,0.2852000892162323,0.2716604173183441,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8399118781089783,0.3057750761508941,0.2150498330593109,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.7840420603752136,0.2472291439771652,0.2358548641204834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.6711305975914001,0.1540497541427612,0.7021375298500061,284.7666931152344,284.95001220703125,297.2760925292969,295.17645263671875,297.26123046875,297.2568664550781,284.8101806640625,1.0,0.4076579213142395,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.052032232284546,0.2171435356140136,1.834888577461243,-0.2454198598861694,0.6463601589202881,0.6463601589202881,0.0,91.697021484375,88.0,37876.19921875,0.0,813.1900024414062,1.0,280.3372497558594,283.6048278808594,297.8902587890625,300.5657043457031,293.1499938964844,293.1499938964844,280.6499938964844,58476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872815132141113,1.0,0.0,0.0,2.698516368865967,2.698536396026612,4.858961233367154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.505859375,0.0,834.1864013671875,1895.4371337890625,0.0,2355.756591796875,0.7237315773963928,1.0,0.0,3.0,1.0,0.0
18001440,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8479121327400208,0.3148236274719238,0.2848683893680572,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8219537138938904,0.2852000892162323,0.2716604173183441,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8399118781089783,0.3057750761508941,0.2150498330593109,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.7840420603752136,0.2472291439771652,0.2358548641204834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.6711305975914001,0.1540497541427612,0.7021375298500061,284.7666931152344,284.95001220703125,297.2760925292969,295.17645263671875,297.26123046875,297.2568664550781,284.8101806640625,1.0,0.4076579213142395,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.052032232284546,0.2171435356140136,1.834888577461243,-0.2454198598861694,0.6463601589202881,0.6463601589202881,0.0,91.697021484375,88.0,37876.19921875,0.0,813.1900024414062,1.0,280.3372497558594,283.6048278808594,297.8902587890625,300.5657043457031,293.1499938964844,293.1499938964844,280.6499938964844,58476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872815132141113,1.0,0.0,0.0,2.698516368865967,2.698536396026612,4.858961233367154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.505859375,0.0,834.1864013671875,1895.4371337890625,0.0,2355.756591796875,0.7237315773963928,1.0,0.0,3.0,1.0,0.0
18001500,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.850821316242218,0.3157989680767059,0.2852540016174316,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8253431916236877,0.2866905331611633,0.2727271020412445,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8431982398033142,0.3071491420269012,0.2157090008258819,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7877572178840637,0.2486815452575683,0.236920565366745,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6745300889015198,0.1550764590501785,0.7056900262832642,284.96923828125,284.95001220703125,297.2763671875,295.1893920898437,297.2654113769531,297.2621154785156,284.9576416015625,1.0,0.407829225063324,0.0,0.0,1.0,1.0,-2.060110330581665,1.1080004696850663e-05,2.0600993633270264,-0.4642135500907898,0.7711249589920044,0.7711249589920044,0.0,90.6872100830078,88.0,38626.046875,0.0,817.3727416992188,1.0,280.5696105957031,283.7273254394531,297.83843994140625,300.3058776855469,293.1499938964844,293.1499938964844,280.6499938964844,35629.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474704384803772,1.0,0.0,0.0,2.929163694381714,2.9291813373565674,5.725067353523627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.44482421875,0.0,867.1192016601562,1895.4371337890625,0.0,2003.607177734375,0.7484522461891174,1.0,0.0,3.0,1.0,0.0
18001560,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8569720387458801,0.3167594969272613,0.286049872636795,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8315925002098083,0.2882185578346252,0.2740673720836639,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8495660424232483,0.3085387349128723,0.2166120409965515,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7945111393928528,0.2501787543296814,0.2382281869649887,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6806551814079285,0.1561697423458099,0.7100312113761902,284.9801330566406,284.95001220703125,297.2763671875,295.2021179199219,297.2698059082031,297.26776123046875,284.9861755371094,1.0,0.4072008728981018,0.1189346984028816,0.1189346984028816,1.0,1.0,-2.070546865463257,0.0354369319975376,2.035109758377075,-0.4312341809272766,0.7808640599250793,0.7808640599250793,0.0,88.57275390625,76.0,38406.203125,0.0,819.010986328125,1.0,280.6313781738281,283.7660522460937,297.9295349121094,300.3836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35721.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237023115158081,1.0,0.0,0.0,2.9240152835845947,2.924032926559448,5.704959562535805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.72705078125,0.0,863.8557739257812,1895.4371337890625,0.0,1802.5904541015625,0.7465753555297852,1.0,0.0,3.0,1.0,0.0
18001620,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8765307068824768,0.3189717829227447,0.28772634267807,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8507422208786011,0.2915642559528351,0.2768813073635101,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8694937825202942,0.3116046488285064,0.2185014933347702,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8143717646598816,0.2534531950950622,0.2409764528274536,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6990469098091125,0.1586231738328933,0.7193887233734131,285.0442810058594,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.28082275390625,285.0397033691406,1.0,0.4040678739547729,0.3568041026592254,0.3568041026592254,1.0,1.0,-2.0927467346191406,0.4592967927455902,1.6334500312805176,-0.0129385497421026,0.8848338723182678,0.8848338723182678,0.0,82.1785888671875,64.0,38745.0625,0.0,814.5176391601562,1.0,280.9349060058594,283.8102722167969,298.1164245605469,300.5765075683594,293.1499938964844,293.1499938964844,281.25,29294.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992518305778503,1.0,0.0,0.0,3.2259204387664795,3.225939512252808,6.943855055396853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.97314453125,0.0,1066.216796875,1895.4371337890625,0.0,1604.853515625,0.8048645853996277,1.0,0.0,3.0,1.0,0.0
18001680,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8765307068824768,0.3189717829227447,0.28772634267807,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8507422208786011,0.2915642559528351,0.2768813073635101,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8694937825202942,0.3116046488285064,0.2185014933347702,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8143717646598816,0.2534531950950622,0.2409764528274536,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6990469098091125,0.1586231738328933,0.7193887233734131,285.0442810058594,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.28082275390625,285.0397033691406,1.0,0.4040678739547729,0.3568041026592254,0.3568041026592254,1.0,1.0,-2.0927467346191406,0.4592967927455902,1.6334500312805176,-0.0129385497421026,0.8848338723182678,0.8848338723182678,0.0,82.1785888671875,64.0,38745.0625,0.0,814.5176391601562,1.0,280.9349060058594,283.8102722167969,298.1164245605469,300.5765075683594,293.1499938964844,293.1499938964844,281.25,29294.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992518305778503,1.0,0.0,0.0,3.2259204387664795,3.225939512252808,6.943855055396853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.97314453125,0.0,1066.216796875,1895.4371337890625,0.0,1604.853515625,0.8048645853996277,1.0,0.0,3.0,1.0,0.0
18001740,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9034152030944824,0.3213450312614441,0.2892830371856689,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.877143383026123,0.2948630154132843,0.2794750928878784,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.8967991471290588,0.314678817987442,0.2202381938695907,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8384944796562195,0.2566692531108856,0.2435125410556793,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.7218461632728577,0.1610762625932693,0.728227436542511,285.2886657714844,284.95001220703125,297.2753601074219,295.2483825683594,297.2871398925781,297.2942810058594,285.2998352050781,1.0,0.399969607591629,0.5661291480064392,0.5661291480064392,1.0,1.0,-2.1134748458862305,0.8150734901428223,1.2984012365341189,0.3376875519752502,1.0,1.0,0.0,74.61046600341797,64.0,42433.16796875,0.0,804.8094482421875,1.0,281.2331848144531,284.11102294921875,298.2574462890625,300.8547058105469,293.1499938964844,293.1499938964844,281.25,27749.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998832821846008,1.0,0.0,0.0,3.508317708969116,3.508338689804077,8.212797411033534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.44873046875,0.0,1321.8455810546875,1895.4371337890625,0.0,1609.83203125,0.8670262694358826,1.0,0.0,3.0,1.0,0.0
18001800,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9083700180053712,0.3217530846595764,0.2895772755146026,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.8818706274032593,0.2953743040561676,0.2798861861228943,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.9016318321228028,0.3151680827140808,0.220525324344635,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.842727541923523,0.2571638822555542,0.2439095824956894,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.725499153137207,0.1614545583724975,0.7296061515808105,285.3100280761719,284.95001220703125,297.2752990722656,295.2512512207031,297.28826904296875,297.2966613769531,285.3194580078125,1.0,0.3993638753890991,0.5946735143661499,0.5946735143661499,1.0,1.0,-2.1167986392974854,0.8448551893234253,1.27194344997406,0.3666749894618988,1.0,1.0,0.0,73.42294311523438,52.0,42926.01953125,0.0,803.4112548828125,1.0,281.23907470703125,284.13067626953125,298.2864990234375,300.9290466308594,293.1499938964844,293.1499938964844,280.95001220703125,28198.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030295133590698,1.0,0.0,0.0,3.5364792346954346,3.536500930786133,8.345176638613339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.67919921875,0.0,1353.9423828125,1895.4371337890625,0.0,1634.7430419921875,0.873773992061615,1.0,0.0,3.0,1.0,0.0
18001860,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.960580825805664,0.323535293340683,0.2913451790809631,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9320710301399232,0.2986831068992615,0.2829374074935913,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9544456601142884,0.3180293142795563,0.2225406914949417,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8869171142578125,0.2604658007621765,0.2469069957733154,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7623793482780457,0.1641204059123993,0.7404081225395203,285.0113220214844,284.95001220703125,297.2748413085937,295.2749938964844,297.2962951660156,297.3057861328125,284.9958801269531,1.0,0.3939366936683655,0.4303109347820282,0.4303109347820282,1.0,1.0,-2.141585111618042,0.6455803513526917,1.4960048198699951,0.1621265709400177,1.0,1.0,0.0,63.171085357666016,55.0,42949.40625,0.0,788.8916015625,1.0,280.95867919921875,283.73895263671875,298.4206237792969,301.3192749023437,293.1499938964844,293.1499938964844,280.6499938964844,31181.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410733699798584,1.0,0.0,0.0,3.719091892242432,3.719115734100342,9.22926460589224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.466796875,0.0,1574.6705322265625,1895.4371337890625,0.0,1948.7347412109373,0.9171786904335022,1.0,0.0,3.0,1.0,0.0
18001920,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.960580825805664,0.323535293340683,0.2913451790809631,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9320710301399232,0.2986831068992615,0.2829374074935913,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9544456601142884,0.3180293142795563,0.2225406914949417,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8869171142578125,0.2604658007621765,0.2469069957733154,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7623793482780457,0.1641204059123993,0.7404081225395203,285.0113220214844,284.95001220703125,297.2748413085937,295.2749938964844,297.2962951660156,297.3057861328125,284.9958801269531,1.0,0.3939366936683655,0.4303109347820282,0.4303109347820282,1.0,1.0,-2.141585111618042,0.6455803513526917,1.4960048198699951,0.1621265709400177,1.0,1.0,0.0,63.171085357666016,55.0,42949.40625,0.0,788.8916015625,1.0,280.95867919921875,283.73895263671875,298.4206237792969,301.3192749023437,293.1499938964844,293.1499938964844,280.6499938964844,31181.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410733699798584,1.0,0.0,0.0,3.719091892242432,3.719115734100342,9.22926460589224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.466796875,0.0,1574.6705322265625,1895.4371337890625,0.0,1948.7347412109373,0.9171786904335022,1.0,0.0,3.0,1.0,0.0
18001980,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9851297736167908,0.3231688737869262,0.2910389602184295,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.962561309337616,0.3004733920097351,0.2846279144287109,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.981231689453125,0.3190276622772217,0.2232686132192611,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9149478673934937,0.2624201476573944,0.2487359941005706,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7861835360527039,0.1658424735069275,0.7478911876678467,284.80279541015625,284.95001220703125,297.27508544921875,295.29840087890625,297.29302978515625,297.2983093261719,284.8214111328125,1.0,0.3924213647842407,0.2659483551979065,0.2659483551979065,1.0,1.0,-2.1553096771240234,0.3225217461585998,1.8327878713607788,-0.1637384891510009,0.77837735414505,0.77837735414505,0.0,58.54339599609375,73.0,40697.85546875,0.0,785.3058471679688,1.0,280.6581420898437,283.5621032714844,298.3148498535156,301.087158203125,293.1499938964844,293.1499938964844,280.95001220703125,46518.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486541271209717,1.0,0.0,0.0,3.3300139904022217,3.3300368785858154,7.399211199299316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.86767578125,0.0,1277.26025390625,1895.4371337890625,0.0,2013.81884765625,0.8451609015464783,1.0,0.0,3.0,1.0,0.0
18002040,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9851297736167908,0.3231688737869262,0.2910389602184295,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.962561309337616,0.3004733920097351,0.2846279144287109,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.981231689453125,0.3190276622772217,0.2232686132192611,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9149478673934937,0.2624201476573944,0.2487359941005706,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7861835360527039,0.1658424735069275,0.7478911876678467,284.80279541015625,284.95001220703125,297.27508544921875,295.29840087890625,297.29302978515625,297.2983093261719,284.8214111328125,1.0,0.3924213647842407,0.2659483551979065,0.2659483551979065,1.0,1.0,-2.1553096771240234,0.3225217461585998,1.8327878713607788,-0.1637384891510009,0.77837735414505,0.77837735414505,0.0,58.54339599609375,73.0,40697.85546875,0.0,785.3058471679688,1.0,280.6581420898437,283.5621032714844,298.3148498535156,301.087158203125,293.1499938964844,293.1499938964844,280.95001220703125,46518.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486541271209717,1.0,0.0,0.0,3.3300139904022217,3.3300368785858154,7.399211199299316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.86767578125,0.0,1277.26025390625,1895.4371337890625,0.0,2013.81884765625,0.8451609015464783,1.0,0.0,3.0,1.0,0.0
18002100,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9835615158081056,0.3239701986312866,0.2913254201412201,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9616469144821168,0.3019202947616577,0.2857187390327453,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9800682067871094,0.32021564245224,0.223843365907669,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9142414927482604,0.2638743817806244,0.2498703300952911,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7859971523284912,0.1669821888208389,0.7523109316825867,284.9719543457031,284.95001220703125,297.2756042480469,295.3099975585937,297.2948913574219,297.30047607421875,284.98095703125,1.0,0.3946745097637176,0.1837670654058456,0.1837670654058456,1.0,1.0,-2.164316415786743,0.1891623586416244,1.9751540422439573,-0.299121230840683,0.8718901872634888,0.8718901872634888,0.0,59.14130401611328,73.0,40367.06640625,0.0,796.1255493164062,1.0,280.894287109375,283.7201232910156,298.2222595214844,300.8255920410156,293.1499938964844,293.1499938964844,280.95001220703125,35963.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339915037155151,1.0,0.0,0.0,3.400773048400879,3.400794744491577,7.717001722085115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.02587890625,0.0,1272.91162109375,1895.4371337890625,0.0,1888.631591796875,0.8527293801307678,1.0,0.0,3.0,1.0,0.0
18002160,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9756588339805604,0.3251036703586578,0.29230597615242,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.953212022781372,0.3036230206489563,0.2873027920722961,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9722790718078612,0.3217067420482635,0.2248551994562149,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.906138241291046,0.2655586004257202,0.2514465153217315,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7799557447433472,0.1682899743318557,0.7582087516784668,284.990234375,284.95001220703125,297.2764587402344,295.3215637207031,297.298828125,297.30535888671875,284.9903259277344,1.0,0.3983832597732544,0.2667926251888275,0.2667926251888275,1.0,1.0,-2.1775882244110107,0.3094307780265808,1.8681575059890747,-0.1820735782384872,0.8963699340820312,0.8963699340820312,0.0,61.3148193359375,91.0,40638.1171875,0.0,815.768310546875,1.0,280.9404602050781,283.72332763671875,298.2421569824219,300.87548828125,293.1499938964844,293.1499938964844,281.25,33437.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259101867675781,1.0,0.0,0.0,3.4896371364593506,3.489659070968628,8.125570047923247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.92724609375,0.0,1343.638916015625,1895.4371337890625,0.0,1820.9205322265625,0.8675903081893921,1.0,0.0,3.0,1.0,0.0
18002220,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9442341327667236,0.3277766704559326,0.2948049306869507,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.920940101146698,0.3074244260787964,0.2910114824771881,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9411384463310242,0.3251286745071411,0.2273165881633758,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.8789793252944946,0.2692888677120209,0.2551040649414062,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.7580768465995789,0.1711919456720352,0.77202308177948,285.1766052246094,284.95001220703125,297.2794189453125,295.3446350097656,297.3065490722656,297.3178100585937,285.1888122558594,1.0,0.4091797769069671,0.4328437745571136,0.4328437745571136,1.0,1.0,-2.208981513977051,0.6557930707931519,1.553188443183899,0.156801551580429,1.0,1.0,0.0,69.19020080566406,109.0,42093.6328125,0.0,873.310546875,1.0,281.2418212890625,283.9440002441406,298.3057556152344,300.9412841796875,293.1499938964844,293.1499938964844,280.95001220703125,30873.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144576907157898,1.0,0.0,0.0,3.702547311782837,3.702570915222168,9.147333344117214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.23681640625,0.0,1553.5096435546875,1895.4371337890625,0.0,1726.664794921875,0.91311913728714,1.0,0.0,3.0,1.0,0.0
