time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002280,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9442341327667236,0.3277766704559326,0.2948049306869507,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.920940101146698,0.3074244260787964,0.2910114824771881,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9411384463310242,0.3251286745071411,0.2273165881633758,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.8789793252944946,0.2692888677120209,0.2551040649414062,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.7580768465995789,0.1711919456720352,0.77202308177948,285.1766052246094,284.95001220703125,297.2794189453125,295.3446350097656,297.3065490722656,297.3178100585937,285.1888122558594,1.0,0.4091797769069671,0.4328437745571136,0.4328437745571136,1.0,1.0,-2.208981513977051,0.6557930707931519,1.553188443183899,0.156801551580429,1.0,1.0,0.0,69.19020080566406,109.0,42093.6328125,0.0,873.310546875,1.0,281.2418212890625,283.9440002441406,298.3057556152344,300.9412841796875,293.1499938964844,293.1499938964844,280.95001220703125,30873.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144576907157898,1.0,0.0,0.0,3.702547311782837,3.702570915222168,9.147333344117214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.23681640625,0.0,1553.5096435546875,1895.4371337890625,0.0,1726.664794921875,0.91311913728714,1.0,0.0,3.0,1.0,0.0
18002340,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9036920070648192,0.3300547897815704,0.2974337041378021,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8853045105934143,0.3111101686954498,0.2950085699558258,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9018508195877076,0.3283490538597107,0.2299722284078598,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8478392362594604,0.2729324400424957,0.2590487897396087,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7333279252052307,0.1740916222333908,0.7872471809387207,285.1508483886719,284.95001220703125,297.28448486328125,295.3677978515625,297.3103942871094,297.3280334472656,285.155517578125,1.0,0.4231130182743072,0.5988948941230774,0.5988948941230774,1.0,1.0,-2.243155002593994,0.9078261852264404,1.3353286981582642,0.4009066224098205,1.0,1.0,0.0,80.73970031738281,127.0,47044.34375,0.0,949.6406860351562,1.0,280.9566955566406,283.8965759277344,298.49560546875,301.5087890625,293.1499938964844,293.1499938964844,280.6499938964844,32887.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450231909751892,1.0,0.0,0.0,3.819772243499756,3.8197975158691406,9.735723551784758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.62890625,0.0,1706.0047607421875,1895.4371337890625,0.0,1982.552001953125,0.941157877445221,1.0,0.0,3.0,1.0,0.0
18002400,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9036920070648192,0.3300547897815704,0.2974337041378021,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8853045105934143,0.3111101686954498,0.2950085699558258,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9018508195877076,0.3283490538597107,0.2299722284078598,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8478392362594604,0.2729324400424957,0.2590487897396087,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7333279252052307,0.1740916222333908,0.7872471809387207,285.1508483886719,284.95001220703125,297.28448486328125,295.3677978515625,297.3103942871094,297.3280334472656,285.155517578125,1.0,0.4231130182743072,0.5988948941230774,0.5988948941230774,1.0,1.0,-2.243155002593994,0.9078261852264404,1.3353286981582642,0.4009066224098205,1.0,1.0,0.0,80.73970031738281,127.0,47044.34375,0.0,949.6406860351562,1.0,280.9566955566406,283.8965759277344,298.49560546875,301.5087890625,293.1499938964844,293.1499938964844,280.6499938964844,32887.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450231909751892,1.0,0.0,0.0,3.819772243499756,3.8197975158691406,9.735723551784758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.62890625,0.0,1706.0047607421875,1895.4371337890625,0.0,1982.552001953125,0.941157877445221,1.0,0.0,3.0,1.0,0.0
18002460,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8672885894775391,0.3309526145458221,0.2991390228271484,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8520039319992065,0.3138733506202698,0.2984376549720764,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8665527701377869,0.3304246962070465,0.2320730537176132,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8183101415634155,0.2757565081119537,0.2625073194503784,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7082908749580383,0.1764222085475921,0.8011302351951599,284.8974304199219,284.95001220703125,297.29205322265625,295.39117431640625,297.3164367675781,297.3285827636719,284.8901672363281,1.0,0.4386914372444153,0.4553211033344269,0.4553211033344269,1.0,1.0,-2.2726798057556152,0.7405765652656555,1.5321033000946045,0.2273133397102356,0.9407838582992554,0.9407838582992554,0.0,95.330810546875,145.0,46998.20703125,0.0,1036.458251953125,1.0,280.6575622558594,283.5767517089844,298.5023803710937,301.664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35764.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730833292007446,1.0,0.0,0.0,3.859750032424927,3.859776020050049,9.940578138412093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.900390625,0.0,1777.425048828125,1895.4371337890625,0.0,2228.267578125,0.9512313008308412,1.0,0.0,3.0,1.0,0.0
18002520,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8672885894775391,0.3309526145458221,0.2991390228271484,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8520039319992065,0.3138733506202698,0.2984376549720764,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8665527701377869,0.3304246962070465,0.2320730537176132,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8183101415634155,0.2757565081119537,0.2625073194503784,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7082908749580383,0.1764222085475921,0.8011302351951599,284.8974304199219,284.95001220703125,297.29205322265625,295.39117431640625,297.3164367675781,297.3285827636719,284.8901672363281,1.0,0.4386914372444153,0.4553211033344269,0.4553211033344269,1.0,1.0,-2.2726798057556152,0.7405765652656555,1.5321033000946045,0.2273133397102356,0.9407838582992554,0.9407838582992554,0.0,95.330810546875,145.0,46998.20703125,0.0,1036.458251953125,1.0,280.6575622558594,283.5767517089844,298.5023803710937,301.664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35764.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730833292007446,1.0,0.0,0.0,3.859750032424927,3.859776020050049,9.940578138412093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.900390625,0.0,1777.425048828125,1895.4371337890625,0.0,2228.267578125,0.9512313008308412,1.0,0.0,3.0,1.0,0.0
18002580,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8354424238204956,0.33090341091156,0.2996954321861267,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8231938481330872,0.3158188760280609,0.3009606897830963,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8357384204864502,0.3315474092960357,0.2333607673645019,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7892995476722717,0.277831882238388,0.2651557922363281,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6826308369636536,0.1781387031078338,0.812181293964386,284.7965087890625,284.95001220703125,297.3026123046875,295.4149169921875,297.3171081542969,297.32147216796875,284.80792236328125,1.0,0.4547105729579925,0.311747282743454,0.311747282743454,1.0,1.0,-2.2943825721740723,0.4506129622459411,1.843769669532776,-0.0672374814748764,0.7608179450035095,0.7608179450035095,0.0,112.28103637695312,133.0,43678.89453125,0.0,1126.6619873046875,1.0,280.3578186035156,283.4789428710937,298.397216796875,301.3746032714844,293.1499938964844,293.1499938964844,280.6499938964844,48799.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730115056037903,1.0,0.0,0.0,3.328376054763794,3.328399181365967,7.391933536382567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.6875,0.0,1291.2474365234375,1895.4371337890625,0.0,2227.62744140625,0.8465406894683838,1.0,0.0,3.0,1.0,0.0
18002640,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8354424238204956,0.33090341091156,0.2996954321861267,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8231938481330872,0.3158188760280609,0.3009606897830963,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8357384204864502,0.3315474092960357,0.2333607673645019,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7892995476722717,0.277831882238388,0.2651557922363281,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6826308369636536,0.1781387031078338,0.812181293964386,284.7965087890625,284.95001220703125,297.3026123046875,295.4149169921875,297.3171081542969,297.32147216796875,284.80792236328125,1.0,0.4547105729579925,0.311747282743454,0.311747282743454,1.0,1.0,-2.2943825721740723,0.4506129622459411,1.843769669532776,-0.0672374814748764,0.7608179450035095,0.7608179450035095,0.0,112.28103637695312,133.0,43678.89453125,0.0,1126.6619873046875,1.0,280.3578186035156,283.4789428710937,298.397216796875,301.3746032714844,293.1499938964844,293.1499938964844,280.6499938964844,48799.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730115056037903,1.0,0.0,0.0,3.328376054763794,3.328399181365967,7.391933536382567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.6875,0.0,1291.2474365234375,1895.4371337890625,0.0,2227.62744140625,0.8465406894683838,1.0,0.0,3.0,1.0,0.0
18002700,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8295466899871826,0.331841230392456,0.3002806305885315,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8179976344108582,0.3173809051513672,0.3023101389408111,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8301795721054077,0.3328417241573334,0.2341255098581314,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7840390205383301,0.2793862819671631,0.2665306329727173,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6782164573669434,0.1793166100978851,0.8174217939376831,284.9730529785156,284.95001220703125,297.30914306640625,295.4269714355469,297.3200378417969,297.3232727050781,284.980224609375,1.0,0.4588429629802704,0.2399603873491287,0.2399603873491287,1.0,1.0,-2.305568218231201,0.3058576285839081,1.9997105598449707,-0.214413434267044,0.8572252988815308,0.8572252988815308,0.0,116.5379409790039,133.0,43275.3359375,0.0,1156.26123046875,1.0,280.5928649902344,283.6536865234375,298.3109130859375,301.0901184082031,293.1499938964844,293.1499938964844,280.6499938964844,37176.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557632327079773,1.0,0.0,0.0,3.3695778846740723,3.3695993423461914,7.5760755180454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.296875,0.0,1251.1171875,1895.4371337890625,0.0,2075.515380859375,0.8475052118301392,1.0,0.0,3.0,1.0,0.0
18002760,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8285727500915527,0.3330821394920349,0.3013574481010437,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8175268173217773,0.3192040026187897,0.3039889633655548,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8294611573219299,0.3344355523586273,0.2351992130279541,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7837284207344055,0.2811806499958038,0.2681891322135925,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6782158613204956,0.1806885004043579,0.823459804058075,284.98516845703125,284.95001220703125,297.3166198730469,295.43914794921875,297.3251342773437,297.32769775390625,284.9862670898437,1.0,0.4614852368831634,0.3132495582103729,0.3132495582103729,1.0,1.0,-2.3194146156311035,0.4406921863555908,1.8787224292755127,-0.0828951299190521,0.8762296438217163,0.8762296438217163,0.0,118.18328094482422,121.0,43520.74609375,0.0,1177.6356201171875,1.0,280.6398620605469,283.6556701660156,298.34033203125,301.14581298828125,293.1499938964844,293.1499938964844,280.95001220703125,34411.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461846470832825,1.0,0.0,0.0,3.446901798248291,3.4469237327575684,7.927771434879105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.05322265625,0.0,1307.512451171875,1895.4371337890625,0.0,1992.5350341796875,0.8589053153991699,1.0,0.0,3.0,1.0,0.0
18002820,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8348347544670105,0.3361539244651794,0.3037685453891754,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8247469067573547,0.3234009444713592,0.3076197504997253,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.8362853527069092,0.3382274508476257,0.237580344080925,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7916691303253174,0.2852835655212402,0.2717500627040863,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.6859471201896667,0.1838754713535308,0.8364461660385132,285.2153625488281,284.95001220703125,297.33453369140625,295.46405029296875,297.3386535644531,297.3407287597656,285.22528076171875,1.0,0.4634440243244171,0.4598279297351837,0.4598279297351837,1.0,1.0,-2.349406719207764,0.7620767951011658,1.5873298645019531,0.2313774079084396,1.0,1.0,0.0,116.4784698486328,109.0,46042.33984375,0.0,1203.615234375,1.0,280.9409484863281,283.9208984375,298.43426513671875,301.2937316894531,293.1499938964844,293.1499938964844,280.6499938964844,30487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360047698020935,1.0,0.0,0.0,3.67706036567688,3.677083730697632,9.021833307087944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.36474609375,0.0,1521.93505859375,1895.4371337890625,0.0,1905.646728515625,0.9072384238243104,1.0,0.0,3.0,1.0,0.0
18002880,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8348347544670105,0.3361539244651794,0.3037685453891754,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8247469067573547,0.3234009444713592,0.3076197504997253,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.8362853527069092,0.3382274508476257,0.237580344080925,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7916691303253174,0.2852835655212402,0.2717500627040863,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.6859471201896667,0.1838754713535308,0.8364461660385132,285.2153625488281,284.95001220703125,297.33453369140625,295.46405029296875,297.3386535644531,297.3407287597656,285.22528076171875,1.0,0.4634440243244171,0.4598279297351837,0.4598279297351837,1.0,1.0,-2.349406719207764,0.7620767951011658,1.5873298645019531,0.2313774079084396,1.0,1.0,0.0,116.4784698486328,109.0,46042.33984375,0.0,1203.615234375,1.0,280.9409484863281,283.9208984375,298.43426513671875,301.2937316894531,293.1499938964844,293.1499938964844,280.6499938964844,30487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360047698020935,1.0,0.0,0.0,3.67706036567688,3.677083730697632,9.021833307087944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.36474609375,0.0,1521.93505859375,1895.4371337890625,0.0,1905.646728515625,0.9072384238243104,1.0,0.0,3.0,1.0,0.0
18002940,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8483275175094604,0.3387442529201507,0.3060854077339172,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.838950514793396,0.3273664116859436,0.3112335205078125,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8504775166511536,0.3417072892189026,0.2399472296237945,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8070220947265625,0.2891982495784759,0.2752963304519653,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7004442811012268,0.1870430558919906,0.849658191204071,285.1539611816406,284.95001220703125,297.3558349609375,295.4886779785156,297.3533630371094,297.3519897460937,285.15679931640625,1.0,0.4626894891262054,0.6005431413650513,0.6005431413650513,1.0,1.0,-2.379509210586548,0.9717593789100648,1.4077497720718384,0.4341154396533966,1.0,1.0,0.0,110.78942108154295,109.0,50537.96484375,0.0,1214.5877685546875,1.0,280.6578063964844,283.8339233398437,298.6159362792969,301.8548889160156,293.1499938964844,293.1499938964844,280.6499938964844,32563.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661152482032776,1.0,0.0,0.0,3.8009517192840576,3.8009767532348633,9.640021971790702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.5810546875,0.0,1680.91162109375,1895.4371337890625,0.0,2166.420166015625,0.936676859855652,1.0,0.0,3.0,1.0,0.0
18003000,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8489766120910645,0.3388372361660003,0.3061567544937134,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8396319150924683,0.3275220394134521,0.3113678693771362,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8511630296707153,0.3418397307395935,0.2400306165218353,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8077370524406433,0.2893531024456024,0.2754299640655517,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7011266946792603,0.1871704161167144,0.8501691222190857,285.1562194824219,284.95001220703125,297.3568420410156,295.48974609375,297.3539733886719,297.3523254394531,285.1591491699219,1.0,0.4626133143901825,0.6064062714576721,0.6064062714576721,1.0,1.0,-2.3806309700012207,0.9776167273521424,1.4030141830444336,0.4397146105766296,1.0,1.0,0.0,110.50850677490234,97.0,50643.6015625,0.0,1214.72705078125,1.0,280.6568298339844,283.8360290527344,298.61700439453125,301.86334228515625,293.1499938964844,293.1499938964844,280.3500061035156,32631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671416997909546,1.0,0.0,0.0,3.804917573928833,3.804942607879639,9.66014795267256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2783203125,0.0,1686.1785888671875,1895.4371337890625,0.0,2175.498779296875,0.9376211166381836,1.0,0.0,3.0,1.0,0.0
18003060,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8674770593643188,0.3400536477565765,0.3073049485683441,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8590762615203857,0.3306310772895813,0.3142481446266174,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8707117438316345,0.3442009389400482,0.2416837364435196,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8266038298606873,0.2925297617912292,0.2783445715904236,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7192638516426086,0.1898800283670425,0.8615594506263733,284.88970947265625,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.3537292480469,284.8831481933594,1.0,0.4598203897476196,0.4646739959716797,0.4646739959716797,1.0,1.0,-2.4046471118927,0.8099289536476135,1.594718098640442,0.2669253349304199,0.9319341778755188,0.9319341778755188,0.0,102.6628189086914,85.0,50547.15234375,0.0,1211.20849609375,1.0,280.357666015625,283.50946044921875,298.6154479980469,301.9997253417969,293.1499938964844,293.1499938964844,280.04998779296875,35978.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921701073646545,1.0,0.0,0.0,3.843031167984009,3.843057155609131,9.854646805251832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0,0.0,1758.54541015625,1895.4371337890625,0.0,2400.06494140625,0.9474841952323914,1.0,0.0,3.0,1.0,0.0
18003120,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8674770593643188,0.3400536477565765,0.3073049485683441,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8590762615203857,0.3306310772895813,0.3142481446266174,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8707117438316345,0.3442009389400482,0.2416837364435196,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8266038298606873,0.2925297617912292,0.2783445715904236,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7192638516426086,0.1898800283670425,0.8615594506263733,284.88970947265625,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.3537292480469,284.8831481933594,1.0,0.4598203897476196,0.4646739959716797,0.4646739959716797,1.0,1.0,-2.4046471118927,0.8099289536476135,1.594718098640442,0.2669253349304199,0.9319341778755188,0.9319341778755188,0.0,102.6628189086914,85.0,50547.15234375,0.0,1211.20849609375,1.0,280.357666015625,283.50946044921875,298.6154479980469,301.9997253417969,293.1499938964844,293.1499938964844,280.04998779296875,35978.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921701073646545,1.0,0.0,0.0,3.843031167984009,3.843057155609131,9.854646805251832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0,0.0,1758.54541015625,1895.4371337890625,0.0,2400.06494140625,0.9474841952323914,1.0,0.0,3.0,1.0,0.0
18003180,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8903292417526245,0.3405507206916809,0.3073252737522125,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8832411170005798,0.3330458402633667,0.3161574304103851,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8947344422340393,0.3457632958889007,0.2424923628568649,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8486723899841309,0.2950703799724579,0.2803795039653778,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.738717257976532,0.1920751929283142,0.869792103767395,284.7986755371094,284.95001220703125,297.4163818359375,295.5440368652344,297.36376953125,297.3486328125,284.803955078125,1.0,0.4554309546947479,0.3229417204856872,0.3229417204856872,1.0,1.0,-2.4202721118927,0.5122618675231934,1.9080102443695068,-0.0339675843715667,0.7591875791549683,0.7591875791549683,0.0,93.89420318603516,73.0,46637.59375,0.0,1194.533447265625,1.0,280.0580444335937,283.4059753417969,298.5189514160156,301.6967163085937,293.1499938964844,293.1499938964844,280.3500061035156,48191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903949618339539,1.0,0.0,0.0,3.322932243347168,3.322955369949341,7.367773946498346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.45458984375,0.0,1281.8660888671875,1895.4371337890625,0.0,2383.953125,0.8445711731910706,1.0,0.0,3.0,1.0,0.0
18003240,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8903292417526245,0.3405507206916809,0.3073252737522125,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8832411170005798,0.3330458402633667,0.3161574304103851,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8947344422340393,0.3457632958889007,0.2424923628568649,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8486723899841309,0.2950703799724579,0.2803795039653778,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.738717257976532,0.1920751929283142,0.869792103767395,284.7986755371094,284.95001220703125,297.4163818359375,295.5440368652344,297.36376953125,297.3486328125,284.803955078125,1.0,0.4554309546947479,0.3229417204856872,0.3229417204856872,1.0,1.0,-2.4202721118927,0.5122618675231934,1.9080102443695068,-0.0339675843715667,0.7591875791549683,0.7591875791549683,0.0,93.89420318603516,73.0,46637.59375,0.0,1194.533447265625,1.0,280.0580444335937,283.4059753417969,298.5189514160156,301.6967163085937,293.1499938964844,293.1499938964844,280.3500061035156,48191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903949618339539,1.0,0.0,0.0,3.322932243347168,3.322955369949341,7.367773946498346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.45458984375,0.0,1281.8660888671875,1895.4371337890625,0.0,2383.953125,0.8445711731910706,1.0,0.0,3.0,1.0,0.0
18003300,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9069722890853882,0.3417710959911346,0.3078208267688751,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9003127217292786,0.3348675370216369,0.3173786401748657,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9121524095535278,0.3472886085510254,0.2431487292051315,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8644610047340393,0.2968822717666626,0.2816235721111297,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7522372603416443,0.1935288608074188,0.8744661211967468,284.9672241210937,284.95001220703125,297.4346923828125,295.55828857421875,297.3701171875,297.35137939453125,284.9745178222656,1.0,0.4529576897621155,0.252075582742691,0.252075582742691,1.0,1.0,-2.430225372314453,0.3574963212013244,2.072729110717773,-0.1909095644950866,0.8473332524299622,0.8473332524299622,0.0,88.6833724975586,73.0,46017.28125,0.0,1185.27685546875,1.0,280.2922058105469,283.5855712890625,298.4359741210937,301.3863830566406,293.1499938964844,293.1499938964844,280.3500061035156,37786.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726431488990784,1.0,0.0,0.0,3.331209421157837,3.331230878829956,7.404524922094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.08984375,0.0,1218.7769775390625,1895.4371337890625,0.0,2224.345703125,0.8400216102600098,1.0,0.0,3.0,1.0,0.0
18003360,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9306904077529908,0.3433252573013305,0.3088974952697754,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9236791729927064,0.336972564458847,0.3190303444862366,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9365590214729308,0.3491266667842865,0.2441799938678741,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8851085305213928,0.2989494502544403,0.28324955701828,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7700273990631104,0.1951928883790969,0.8804312348365784,284.9759521484375,284.95001220703125,297.4545288085937,295.5728759765625,297.3788146972656,297.3568115234375,284.97760009765625,1.0,0.4504419863224029,0.3267539739608764,0.3267539739608764,1.0,1.0,-2.443861961364746,0.5064799189567566,1.9373821020126345,-0.0452051535248756,0.8613741993904114,0.8613741993904114,0.0,83.08812713623047,61.0,46269.93359375,0.0,1177.2396240234375,1.0,280.3395080566406,283.5851745605469,298.4682312011719,301.4423828125,293.1499938964844,293.1499938964844,280.6499938964844,34944.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624874114990234,1.0,0.0,0.0,3.404078960418701,3.4041004180908203,7.732012363703689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.232421875,0.0,1269.0274658203125,1895.4371337890625,0.0,2134.425048828125,0.8497442007064819,1.0,0.0,3.0,1.0,0.0
18003420,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.9904571175575256,0.3471898436546325,0.3115737736225128,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9861096739768982,0.3418366014957428,0.3228396475315094,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9949532747268676,0.3534932434558868,0.2466332465410232,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9487770199775696,0.3036688566207886,0.2869522869586944,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8211514353752136,0.1990212798118591,0.8942317366600037,285.2307434082031,284.95001220703125,297.4989318847656,295.6030578613281,297.4150390625,297.3724365234375,285.2403564453125,1.0,0.4454765915870666,0.4761107563972473,0.4761107563972473,1.0,1.0,-2.47562313079834,0.8423239588737488,1.6332992315292358,0.2831415832042694,1.0,1.0,0.0,71.05536651611328,79.0,49619.24609375,0.0,1162.490966796875,1.0,280.6405944824219,283.8747863769531,298.5817565917969,301.6495056152344,293.1499938964844,293.1499938964844,280.3500061035156,30087.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538023591041565,1.0,0.0,0.0,3.652280330657959,3.6523032188415527,8.900644843379268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2763671875,0.0,1491.4410400390625,1895.4371337890625,0.0,2058.436279296875,0.9013647437095642,1.0,0.0,3.0,1.0,0.0
18003480,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.9904571175575256,0.3471898436546325,0.3115737736225128,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9861096739768982,0.3418366014957428,0.3228396475315094,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9949532747268676,0.3534932434558868,0.2466332465410232,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9487770199775696,0.3036688566207886,0.2869522869586944,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8211514353752136,0.1990212798118591,0.8942317366600037,285.2307434082031,284.95001220703125,297.4989318847656,295.6030578613281,297.4150390625,297.3724365234375,285.2403564453125,1.0,0.4454765915870666,0.4761107563972473,0.4761107563972473,1.0,1.0,-2.47562313079834,0.8423239588737488,1.6332992315292358,0.2831415832042694,1.0,1.0,0.0,71.05536651611328,79.0,49619.24609375,0.0,1162.490966796875,1.0,280.6405944824219,283.8747863769531,298.5817565917969,301.6495056152344,293.1499938964844,293.1499938964844,280.3500061035156,30087.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538023591041565,1.0,0.0,0.0,3.652280330657959,3.6523032188415527,8.900644843379268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2763671875,0.0,1491.4410400390625,1895.4371337890625,0.0,2058.436279296875,0.9013647437095642,1.0,0.0,3.0,1.0,0.0
18003540,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9916335940361024,0.3512505292892456,0.3151666820049286,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.9881197214126588,0.3466787040233612,0.3275016844272613,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9966863393783568,0.3587943613529205,0.2501093447208404,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9517387747764589,0.3081627190113067,0.2914119362831116,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8243738412857056,0.2027984410524368,0.911855697631836,285.15185546875,284.95001220703125,297.54998779296875,295.6346435546875,297.4545288085937,297.3863220214844,285.1508178710937,1.0,0.4494030177593231,0.6254675388336182,0.6254675388336182,1.0,1.0,-2.491101026535034,1.0445953607559204,1.4465055465698242,0.4805118441581726,1.0,1.0,0.0,71.97356414794922,99.0,54080.5078125,0.0,1195.772216796875,1.0,280.3565979003906,283.7670593261719,298.7604675292969,302.2314758300781,293.1499938964844,293.1499938964844,280.04998779296875,32375.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848243713378906,1.0,0.0,0.0,3.789961338043213,3.789985895156861,9.584352937963558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.6103515625,0.0,1666.3724365234375,1895.4371337890625,0.0,2333.561767578125,0.9340599775314332,1.0,0.0,3.0,1.0,0.0
18003600,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9916335940361024,0.3512505292892456,0.3151666820049286,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.9881197214126588,0.3466787040233612,0.3275016844272613,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9966863393783568,0.3587943613529205,0.2501093447208404,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9517387747764589,0.3081627190113067,0.2914119362831116,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8243738412857056,0.2027984410524368,0.911855697631836,285.15185546875,284.95001220703125,297.54998779296875,295.6346435546875,297.4545288085937,297.3863220214844,285.1508178710937,1.0,0.4494030177593231,0.6254675388336182,0.6254675388336182,1.0,1.0,-2.491101026535034,1.0445953607559204,1.4465055465698242,0.4805118441581726,1.0,1.0,0.0,71.97356414794922,99.0,54080.5078125,0.0,1195.772216796875,1.0,280.3565979003906,283.7670593261719,298.7604675292969,302.2314758300781,293.1499938964844,293.1499938964844,280.04998779296875,32375.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848243713378906,1.0,0.0,0.0,3.789961338043213,3.789985895156861,9.584352937963558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.6103515625,0.0,1666.3724365234375,1895.4371337890625,0.0,2333.561767578125,0.9340599775314332,1.0,0.0,3.0,1.0,0.0
18003660,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.98017555475235,0.3522273600101471,0.3171578645706177,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9776355028152466,0.3497553765773773,0.3311131000518799,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9869934916496276,0.3610141575336456,0.2527163922786712,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9389981031417848,0.3113672435283661,0.2949382364749908,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8161192536354065,0.2055776566267013,0.9264253973960876,284.9122009277344,284.95001220703125,297.6065979003906,295.6686096191406,297.46197509765625,297.38397216796875,284.90509033203125,1.0,0.4609953165054321,0.4762298464775085,0.4762298464775085,1.0,1.0,-2.548949718475342,0.8896791934967041,1.6592706441879272,0.3146592676639557,0.9507684707641602,0.9507684707641602,0.0,77.0982666015625,119.0,54616.48046875,0.0,1276.08984375,1.0,280.0577392578125,283.4595031738281,298.7638244628906,302.3934631347656,293.1499938964844,293.1499938964844,279.75,35064.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808443009853363,1.0,0.0,0.0,3.8497703075408936,3.849796295166016,9.889240573102145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0703125,0.0,1759.601806640625,1895.4371337890625,0.0,2548.862060546875,0.9486663937568665,1.0,0.0,3.0,1.0,0.0
18003720,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.98017555475235,0.3522273600101471,0.3171578645706177,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9776355028152466,0.3497553765773773,0.3311131000518799,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9869934916496276,0.3610141575336456,0.2527163922786712,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9389981031417848,0.3113672435283661,0.2949382364749908,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8161192536354065,0.2055776566267013,0.9264253973960876,284.9122009277344,284.95001220703125,297.6065979003906,295.6686096191406,297.46197509765625,297.38397216796875,284.90509033203125,1.0,0.4609953165054321,0.4762298464775085,0.4762298464775085,1.0,1.0,-2.548949718475342,0.8896791934967041,1.6592706441879272,0.3146592676639557,0.9507684707641602,0.9507684707641602,0.0,77.0982666015625,119.0,54616.48046875,0.0,1276.08984375,1.0,280.0577392578125,283.4595031738281,298.7638244628906,302.3934631347656,293.1499938964844,293.1499938964844,279.75,35064.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808443009853363,1.0,0.0,0.0,3.8497703075408936,3.849796295166016,9.889240573102145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0703125,0.0,1759.601806640625,1895.4371337890625,0.0,2548.862060546875,0.9486663937568665,1.0,0.0,3.0,1.0,0.0
18003780,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.922292172908783,0.352027028799057,0.3174939155578613,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.921305775642395,0.3514680862426758,0.3334155976772308,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9313899278640748,0.3611809015274048,0.2532440423965454,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8844401836395264,0.3131282329559326,0.2973309755325317,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7728235721588135,0.206956684589386,0.9362655282020568,284.7940368652344,284.95001220703125,297.6670837402344,295.7056579589844,297.43524169921875,297.3673095703125,284.79705810546875,1.0,0.4743893444538116,0.3269921541213989,0.3269921541213989,1.0,1.0,-2.5663695335388184,0.5664266347885132,1.9999428987503047,-0.0124457087367773,0.7649574279785156,0.7649574279785156,0.0,91.8298568725586,139.0,50253.93359375,0.0,1364.295654296875,1.0,279.7578125,283.3214416503906,298.6826171875,302.0991516113281,293.1499938964844,293.1499938964844,280.04998779296875,47682.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071306347846985,1.0,0.0,0.0,3.36865496635437,3.368678569793701,7.571925948468561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.6162109375,0.0,1322.7823486328125,1895.4371337890625,0.0,2536.794677734375,0.8535212278366089,1.0,0.0,3.0,1.0,0.0
18003840,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.922292172908783,0.352027028799057,0.3174939155578613,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.921305775642395,0.3514680862426758,0.3334155976772308,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9313899278640748,0.3611809015274048,0.2532440423965454,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8844401836395264,0.3131282329559326,0.2973309755325317,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7728235721588135,0.206956684589386,0.9362655282020568,284.7940368652344,284.95001220703125,297.6670837402344,295.7056579589844,297.43524169921875,297.3673095703125,284.79705810546875,1.0,0.4743893444538116,0.3269921541213989,0.3269921541213989,1.0,1.0,-2.5663695335388184,0.5664266347885132,1.9999428987503047,-0.0124457087367773,0.7649574279785156,0.7649574279785156,0.0,91.8298568725586,139.0,50253.93359375,0.0,1364.295654296875,1.0,279.7578125,283.3214416503906,298.6826171875,302.0991516113281,293.1499938964844,293.1499938964844,280.04998779296875,47682.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071306347846985,1.0,0.0,0.0,3.36865496635437,3.368678569793701,7.571925948468561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.6162109375,0.0,1322.7823486328125,1895.4371337890625,0.0,2536.794677734375,0.8535212278366089,1.0,0.0,3.0,1.0,0.0
18003900,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8982380628585815,0.3527844846248626,0.3181003630161285,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8980056047439575,0.3527839183807373,0.3347227871417999,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9062139391899108,0.3620088994503021,0.2538003027439117,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8638640642166138,0.3143866658210754,0.2986180186271667,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7553155422210693,0.2078042924404144,0.9409641027450562,284.95953369140625,284.95001220703125,297.69873046875,295.7252502441406,297.4388122558594,297.36309814453125,284.966552734375,1.0,0.4817048013210296,0.2523733079433441,0.2523733079433441,1.0,1.0,-2.5765221118927,0.392582356929779,2.1839399337768555,-0.1884459406137466,0.8478360176086426,0.8478360176086426,0.0,99.95329284667967,139.0,49345.6328125,0.0,1413.93212890625,1.0,279.9930419921875,283.50311279296875,298.6037902832031,301.7636108398437,293.1499938964844,293.1499938964844,280.04998779296875,38259.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894457578659058,1.0,0.0,0.0,3.352198600769043,3.352220296859741,7.498127274629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.80615234375,0.0,1241.9317626953125,1895.4371337890625,0.0,2375.347900390625,0.845156729221344,1.0,0.0,3.0,1.0,0.0
18003960,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8792340755462646,0.3538503348827362,0.3192839026451111,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8794244527816772,0.3543373644351959,0.336435467004776,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8869438767433167,0.3631705939769745,0.2547673285007477,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8469393849372864,0.3158512413501739,0.300257921218872,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7409868836402893,0.208783358335495,0.9466848969459534,284.9676818847656,284.95001220703125,297.731201171875,295.7455139160156,297.44488525390625,297.3614196777344,284.96954345703125,1.0,0.4893457591533661,0.3285586237907409,0.3285586237907409,1.0,1.0,-2.590009450912476,0.5537241101264954,2.036285400390625,-0.0305007752031087,0.858640193939209,0.858640193939209,0.0,108.45208740234376,157.0,49578.79296875,0.0,1468.368896484375,1.0,280.0398864746094,283.5037536621094,298.6394348144531,301.8188171386719,293.1499938964844,293.1499938964844,280.3500061035156,35426.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790422439575195,1.0,0.0,0.0,3.4172229766845703,3.417244672775269,7.791838356752123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.6611328125,0.0,1285.2705078125,1895.4371337890625,0.0,2281.545166015625,0.852950394153595,1.0,0.0,3.0,1.0,0.0
18004020,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8502985239028931,0.3566999137401581,0.3221476674079895,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8511574268341064,0.3580263555049896,0.3403001427650451,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8575088381767273,0.366250604391098,0.2571541368961334,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.821431040763855,0.3192911744117737,0.3039171993732452,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7191223502159119,0.2110835164785385,0.9592801332473756,285.24578857421875,284.95001220703125,297.7987060546875,295.7879638671875,297.5134582519531,297.3632202148437,285.2548522949219,1.0,0.5047274827957153,0.4809292554855346,0.4809292554855346,1.0,1.0,-2.6204874515533447,0.909630000591278,1.7108575105667114,0.3183245658874511,1.0,1.0,0.0,125.426513671875,175.0,53428.33203125,0.0,1583.6331787109375,1.0,280.3411865234375,283.8155517578125,298.7685241699219,302.0633239746094,293.1499938964844,293.1499938964844,280.04998779296875,30203.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708120942115784,1.0,0.0,0.0,3.662220239639282,3.662243366241455,8.949158996074402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9267578125,0.0,1503.294921875,1895.4371337890625,0.0,2208.05322265625,0.9034377932548524,1.0,0.0,3.0,1.0,0.0
18004080,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8502985239028931,0.3566999137401581,0.3221476674079895,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8511574268341064,0.3580263555049896,0.3403001427650451,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8575088381767273,0.366250604391098,0.2571541368961334,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.821431040763855,0.3192911744117737,0.3039171993732452,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7191223502159119,0.2110835164785385,0.9592801332473756,285.24578857421875,284.95001220703125,297.7987060546875,295.7879638671875,297.5134582519531,297.3632202148437,285.2548522949219,1.0,0.5047274827957153,0.4809292554855346,0.4809292554855346,1.0,1.0,-2.6204874515533447,0.909630000591278,1.7108575105667114,0.3183245658874511,1.0,1.0,0.0,125.426513671875,175.0,53428.33203125,0.0,1583.6331787109375,1.0,280.3411865234375,283.8155517578125,298.7685241699219,302.0633239746094,293.1499938964844,293.1499938964844,280.04998779296875,30203.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708120942115784,1.0,0.0,0.0,3.662220239639282,3.662243366241455,8.949158996074402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9267578125,0.0,1503.294921875,1895.4371337890625,0.0,2208.05322265625,0.9034377932548524,1.0,0.0,3.0,1.0,0.0
