time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004140,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8281971216201782,0.3589220345020294,0.3250865340232849,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.829710841178894,0.3613964915275574,0.3443502187728882,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8351431488990784,0.368969976902008,0.259722352027893,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8001084923744202,0.322441965341568,0.3077417910099029,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7000709176063538,0.2132045775651931,0.9725477695465088,285.1944885253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5771789550781,297.3627624511719,285.1969299316406,1.0,0.5204125046730042,0.6332998871803284,0.6332998871803284,1.0,1.0,-2.652515411376953,1.124982833862305,1.5275325775146484,0.5265632271766663,1.0,1.0,0.0,142.99273681640625,163.0,58356.24609375,0.0,1707.107666015625,1.0,280.0569763183594,283.7308654785156,298.9527893066406,302.6791076660156,293.1499938964844,293.1499938964844,279.75,32464.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006117343902588,1.0,0.0,0.0,3.795135021209717,3.795159816741944,9.610539564164355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6337890625,0.0,1673.2061767578125,1895.4371337890625,0.0,2477.01904296875,0.935291826725006,1.0,0.0,3.0,1.0,0.0
18004200,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8281971216201782,0.3589220345020294,0.3250865340232849,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.829710841178894,0.3613964915275574,0.3443502187728882,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8351431488990784,0.368969976902008,0.259722352027893,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8001084923744202,0.322441965341568,0.3077417910099029,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7000709176063538,0.2132045775651931,0.9725477695465088,285.1944885253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5771789550781,297.3627624511719,285.1969299316406,1.0,0.5204125046730042,0.6332998871803284,0.6332998871803284,1.0,1.0,-2.652515411376953,1.124982833862305,1.5275325775146484,0.5265632271766663,1.0,1.0,0.0,142.99273681640625,163.0,58356.24609375,0.0,1707.107666015625,1.0,280.0569763183594,283.7308654785156,298.9527893066406,302.6791076660156,293.1499938964844,293.1499938964844,279.75,32464.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006117343902588,1.0,0.0,0.0,3.795135021209717,3.795159816741944,9.610539564164355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6337890625,0.0,1673.2061767578125,1895.4371337890625,0.0,2477.01904296875,0.935291826725006,1.0,0.0,3.0,1.0,0.0
18004260,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8209859728813171,0.3592544198036194,0.3261080980300903,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8235228657722473,0.3633305132389068,0.3468199968338012,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8283178210258484,0.3700409829616546,0.2609899044036865,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7936424016952515,0.324275940656662,0.3100860714912414,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6942504048347473,0.2143266201019287,0.9800947308540344,284.8962097167969,284.95001220703125,297.9426574707031,295.87957763671875,297.5583190917969,297.3495178222656,284.8876037597656,1.0,0.5264354348182678,0.4725728332996368,0.4725728332996368,1.0,1.0,-2.670135736465454,0.9329013228416444,1.737234354019165,0.3312519788742065,0.9376618266105652,0.9376618266105652,0.0,149.8507537841797,151.0,58070.1015625,0.0,1764.802978515625,1.0,279.75604248046875,283.3738708496094,298.96307373046875,302.8265686035156,293.1499938964844,293.1499938964844,279.45001220703125,35435.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216819167137146,1.0,0.0,0.0,3.848511457443237,3.84853720664978,9.88277292890416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.009765625,0.0,1760.986083984375,1895.4371337890625,0.0,2671.157958984375,0.948311448097229,1.0,0.0,3.0,1.0,0.0
18004320,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8209859728813171,0.3592544198036194,0.3261080980300903,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8235228657722473,0.3633305132389068,0.3468199968338012,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8283178210258484,0.3700409829616546,0.2609899044036865,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7936424016952515,0.324275940656662,0.3100860714912414,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6942504048347473,0.2143266201019287,0.9800947308540344,284.8962097167969,284.95001220703125,297.9426574707031,295.87957763671875,297.5583190917969,297.3495178222656,284.8876037597656,1.0,0.5264354348182678,0.4725728332996368,0.4725728332996368,1.0,1.0,-2.670135736465454,0.9329013228416444,1.737234354019165,0.3312519788742065,0.9376618266105652,0.9376618266105652,0.0,149.8507537841797,151.0,58070.1015625,0.0,1764.802978515625,1.0,279.75604248046875,283.3738708496094,298.96307373046875,302.8265686035156,293.1499938964844,293.1499938964844,279.45001220703125,35435.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216819167137146,1.0,0.0,0.0,3.848511457443237,3.84853720664978,9.88277292890416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.009765625,0.0,1760.986083984375,1895.4371337890625,0.0,2671.157958984375,0.948311448097229,1.0,0.0,3.0,1.0,0.0
18004380,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8205869793891907,0.3585568964481354,0.3254240155220032,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8243224620819092,0.3642477989196777,0.3477129936218261,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8284432888031006,0.370006650686264,0.2609745264053345,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7945485711097717,0.3251523077487945,0.3109485507011413,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.6947954893112183,0.2146194279193878,0.9817219376564026,284.7873840332031,284.95001220703125,298.0185852050781,295.9282531738281,297.4834899902344,297.3280944824219,284.7890319824219,1.0,0.5267788767814636,0.3118457496166229,0.3118457496166229,1.0,1.0,-2.67336368560791,0.5616557598114014,2.111707925796509,-0.0400209315121173,0.7497996687889099,0.7497996687889099,0.0,149.8151397705078,139.0,52584.1640625,0.0,1771.200927734375,1.0,279.4581298828125,283.2539367675781,298.8841552734375,302.4571533203125,293.1499938964844,293.1499938964844,279.75,48629.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159466981887817,1.0,0.0,0.0,3.3065218925476074,3.3065450191497803,7.295182058442151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.958984375,0.0,1269.156494140625,1895.4371337890625,0.0,2618.060302734375,0.8409110307693481,1.0,0.0,3.0,1.0,0.0
18004440,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8205869793891907,0.3585568964481354,0.3254240155220032,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8243224620819092,0.3642477989196777,0.3477129936218261,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8284432888031006,0.370006650686264,0.2609745264053345,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7945485711097717,0.3251523077487945,0.3109485507011413,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.6947954893112183,0.2146194279193878,0.9817219376564026,284.7873840332031,284.95001220703125,298.0185852050781,295.9282531738281,297.4834899902344,297.3280944824219,284.7890319824219,1.0,0.5267788767814636,0.3118457496166229,0.3118457496166229,1.0,1.0,-2.67336368560791,0.5616557598114014,2.111707925796509,-0.0400209315121173,0.7497996687889099,0.7497996687889099,0.0,149.8151397705078,139.0,52584.1640625,0.0,1771.200927734375,1.0,279.4581298828125,283.2539367675781,298.8841552734375,302.4571533203125,293.1499938964844,293.1499938964844,279.75,48629.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159466981887817,1.0,0.0,0.0,3.3065218925476074,3.3065450191497803,7.295182058442151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.958984375,0.0,1269.156494140625,1895.4371337890625,0.0,2618.060302734375,0.8409110307693481,1.0,0.0,3.0,1.0,0.0
18004500,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8237597942352295,0.3592559397220611,0.3255413472652435,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8278942108154297,0.3653757870197296,0.3483774363994598,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8317559957504272,0.3708038330078125,0.2611928284168243,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7983614802360535,0.3261836171150207,0.3115537464618683,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6980221271514893,0.21514293551445,0.9827353358268738,284.9583740234375,284.95001220703125,298.05743408203125,295.9532165527344,297.48944091796875,297.32403564453125,284.9614562988281,1.0,0.5257040858268738,0.2314822077751159,0.2314822077751159,1.0,1.0,-2.676502227783203,0.3692322969436645,2.307270050048828,-0.2329185903072357,0.8366162776947021,0.8366162776947021,0.0,147.4535675048828,139.0,51778.96875,0.0,1766.1279296875,1.0,279.6911926269531,283.43951416015625,298.8170471191406,302.1238708496094,293.1499938964844,293.1499938964844,279.75,38121.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970439195632935,1.0,0.0,0.0,3.2987372875213623,3.2987585067749023,7.260871939251956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.6298828125,0.0,1190.702880859375,1895.4371337890625,0.0,2444.4296875,0.8333815932273865,1.0,0.0,3.0,1.0,0.0
18004560,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8290408849716187,0.3602657914161682,0.3262400925159454,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8334616422653198,0.3667718470096588,0.3494710624217987,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8371490836143494,0.3719052374362945,0.2617906630039215,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8042886853218079,0.3274621963500976,0.3125422298908233,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.703160285949707,0.2158672958612442,0.984988570213318,284.9573974609375,284.95001220703125,298.0968017578125,295.978515625,297.4976501464844,297.3230895996094,284.96026611328125,1.0,0.5241300463676453,0.3176873326301574,0.3176873326301574,1.0,1.0,-2.683272123336792,0.5522865653038025,2.1309854984283447,-0.0514793992042541,0.837716817855835,0.837716817855835,0.0,144.07591247558594,127.0,51808.73828125,0.0,1759.7210693359375,1.0,279.7391662597656,283.4405212402344,298.8635559082031,302.1825561523437,293.1499938964844,293.1499938964844,280.04998779296875,36219.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861089110374451,1.0,0.0,0.0,3.340340614318848,3.340361833572388,7.445173650921788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.400390625,0.0,1216.6741943359375,1895.4371337890625,0.0,2345.157958984375,0.836653470993042,1.0,0.0,3.0,1.0,0.0
18004620,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8444315791130066,0.3631741106510162,0.3281511962413788,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.849540114402771,0.3703120648860931,0.3521368205547333,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8530074954032898,0.3749465346336365,0.263386994600296,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8202968239784241,0.3307072520256042,0.314955323934555,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7174263000488281,0.2178685814142227,0.9911513924598694,285.229248046875,284.95001220703125,298.1770324707031,296.0300598144531,297.6280212402344,297.32843017578125,285.2385559082031,1.0,0.5200822353363037,0.4900975525379181,0.4900975525379181,1.0,1.0,-2.700989007949829,0.9582234621047974,1.7427655458450315,0.350297749042511,1.0,1.0,0.0,135.03018188476562,115.0,56249.46484375,0.0,1742.4493408203125,1.0,280.0400085449219,283.7460021972656,299.0104064941406,302.46600341796875,293.1499938964844,293.1499938964844,279.75,29471.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776458263397217,1.0,0.0,0.0,3.614217758178711,3.6142401695251465,8.716094157534826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.744140625,0.0,1445.3564453125,1895.4371337890625,0.0,2269.029296875,0.892085075378418,1.0,0.0,3.0,1.0,0.0
18004680,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8444315791130066,0.3631741106510162,0.3281511962413788,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.849540114402771,0.3703120648860931,0.3521368205547333,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8530074954032898,0.3749465346336365,0.263386994600296,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8202968239784241,0.3307072520256042,0.314955323934555,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7174263000488281,0.2178685814142227,0.9911513924598694,285.229248046875,284.95001220703125,298.1770324707031,296.0300598144531,297.6280212402344,297.32843017578125,285.2385559082031,1.0,0.5200822353363037,0.4900975525379181,0.4900975525379181,1.0,1.0,-2.700989007949829,0.9582234621047974,1.7427655458450315,0.350297749042511,1.0,1.0,0.0,135.03018188476562,115.0,56249.46484375,0.0,1742.4493408203125,1.0,280.0400085449219,283.7460021972656,299.0104064941406,302.46600341796875,293.1499938964844,293.1499938964844,279.75,29471.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776458263397217,1.0,0.0,0.0,3.614217758178711,3.6142401695251465,8.716094157534826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.744140625,0.0,1445.3564453125,1895.4371337890625,0.0,2269.029296875,0.892085075378418,1.0,0.0,3.0,1.0,0.0
18004740,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8655793070793152,0.3656126856803894,0.3302160501480102,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8716363310813904,0.373663067817688,0.3550499677658081,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8749047517776489,0.3777061700820923,0.2651639878749847,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8405188918113708,0.3338029384613037,0.317607045173645,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7348388433456421,0.2198757380247116,0.998534858226776,285.1741943359375,284.95001220703125,298.2590026855469,296.0827331542969,297.7326354980469,297.33160400390625,285.17559814453125,1.0,0.5154884457588196,0.6625077724456787,0.6625077724456787,1.0,1.0,-2.7211716175079346,1.177013278007507,1.5441583395004272,0.5645824670791626,1.0,1.0,0.0,124.43302917480467,103.0,61425.71875,0.0,1722.3590087890625,1.0,279.7566223144531,283.65484619140625,299.203369140625,303.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,31974.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075670003890991,1.0,0.0,0.0,3.766374111175537,3.7663984298706055,9.465426273891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.6123046875,0.0,1635.4532470703125,1895.4371337890625,0.0,2540.806396484375,0.9284430146217346,1.0,0.0,3.0,1.0,0.0
18004800,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8655793070793152,0.3656126856803894,0.3302160501480102,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8716363310813904,0.373663067817688,0.3550499677658081,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8749047517776489,0.3777061700820923,0.2651639878749847,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8405188918113708,0.3338029384613037,0.317607045173645,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7348388433456421,0.2198757380247116,0.998534858226776,285.1741943359375,284.95001220703125,298.2590026855469,296.0827331542969,297.7326354980469,297.33160400390625,285.17559814453125,1.0,0.5154884457588196,0.6625077724456787,0.6625077724456787,1.0,1.0,-2.7211716175079346,1.177013278007507,1.5441583395004272,0.5645824670791626,1.0,1.0,0.0,124.43302917480467,103.0,61425.71875,0.0,1722.3590087890625,1.0,279.7566223144531,283.65484619140625,299.203369140625,303.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,31974.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075670003890991,1.0,0.0,0.0,3.766374111175537,3.7663984298706055,9.465426273891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.6123046875,0.0,1635.4532470703125,1895.4371337890625,0.0,2540.806396484375,0.9284430146217346,1.0,0.0,3.0,1.0,0.0
18004860,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8883784413337708,0.3660366535186767,0.330725610256195,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8957923054695129,0.3755286335945129,0.3568067550659179,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.898568868637085,0.3787190616130829,0.265920341014862,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8626103401184082,0.3355430662631988,0.3192130625247955,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7534382343292236,0.220911294221878,1.0025490522384644,284.8638916015625,284.95001220703125,298.3424377441406,296.1361999511719,297.6905212402344,297.3216552734375,284.8564453125,1.0,0.5100896954536438,0.4828811883926391,0.4828811883926391,1.0,1.0,-2.7315683364868164,0.9782926440238952,1.753275752067566,0.3640049397945404,0.906265377998352,0.906265377998352,0.0,114.16566467285156,91.0,60837.1328125,0.0,1690.866455078125,1.0,279.457275390625,283.2940979003906,299.2137451171875,303.2648620605469,293.1499938964844,293.1499938964844,279.1499938964844,36586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827416718006134,1.0,0.0,0.0,3.799344778060913,3.799370527267456,9.63187176239444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8759765625,0.0,1710.3228759765625,1895.4371337890625,0.0,2724.4111328125,0.9375524520874025,1.0,0.0,3.0,1.0,0.0
18004920,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8883784413337708,0.3660366535186767,0.330725610256195,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8957923054695129,0.3755286335945129,0.3568067550659179,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.898568868637085,0.3787190616130829,0.265920341014862,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8626103401184082,0.3355430662631988,0.3192130625247955,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7534382343292236,0.220911294221878,1.0025490522384644,284.8638916015625,284.95001220703125,298.3424377441406,296.1361999511719,297.6905212402344,297.3216552734375,284.8564453125,1.0,0.5100896954536438,0.4828811883926391,0.4828811883926391,1.0,1.0,-2.7315683364868164,0.9782926440238952,1.753275752067566,0.3640049397945404,0.906265377998352,0.906265377998352,0.0,114.16566467285156,91.0,60837.1328125,0.0,1690.866455078125,1.0,279.457275390625,283.2940979003906,299.2137451171875,303.2648620605469,293.1499938964844,293.1499938964844,279.1499938964844,36586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827416718006134,1.0,0.0,0.0,3.799344778060913,3.799370527267456,9.63187176239444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8759765625,0.0,1710.3228759765625,1895.4371337890625,0.0,2724.4111328125,0.9375524520874025,1.0,0.0,3.0,1.0,0.0
18004980,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.913340389728546,0.36556276679039,0.3298160135746002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9233708381652832,0.3765142858028412,0.3573243916034698,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9257000088691713,0.3787616789340973,0.2656320333480835,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8871465921401978,0.3364408016204834,0.3196629583835602,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.774013102054596,0.2212025374174118,1.0021854639053345,284.7793884277344,284.95001220703125,298.4270935058594,296.19024658203125,297.5566711425781,297.3039855957031,284.7774658203125,1.0,0.5036024451255798,0.303254634141922,0.303254634141922,1.0,1.0,-2.730853796005249,0.5579249858856201,2.172928810119629,-0.0558327734470367,0.7265381813049316,0.7265381813049316,0.0,104.2307586669922,79.0,54266.33203125,0.0,1645.6688232421875,1.0,279.1595458984375,283.196533203125,299.1316833496094,302.8254089355469,293.1499938964844,293.1499938964844,279.45001220703125,48975.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.2071940898895264,3.207216262817383,6.86347050304903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.787109375,0.0,1179.376953125,1895.4371337890625,0.0,2643.842041015625,0.8195021748542786,1.0,0.0,3.0,1.0,0.0
18005040,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.913340389728546,0.36556276679039,0.3298160135746002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9233708381652832,0.3765142858028412,0.3573243916034698,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9257000088691713,0.3787616789340973,0.2656320333480835,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8871465921401978,0.3364408016204834,0.3196629583835602,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.774013102054596,0.2212025374174118,1.0021854639053345,284.7793884277344,284.95001220703125,298.4270935058594,296.19024658203125,297.5566711425781,297.3039855957031,284.7774658203125,1.0,0.5036024451255798,0.303254634141922,0.303254634141922,1.0,1.0,-2.730853796005249,0.5579249858856201,2.172928810119629,-0.0558327734470367,0.7265381813049316,0.7265381813049316,0.0,104.2307586669922,79.0,54266.33203125,0.0,1645.6688232421875,1.0,279.1595458984375,283.196533203125,299.1316833496094,302.8254089355469,293.1499938964844,293.1499938964844,279.45001220703125,48975.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.2071940898895264,3.207216262817383,6.86347050304903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.787109375,0.0,1179.376953125,1895.4371337890625,0.0,2643.842041015625,0.8195021748542786,1.0,0.0,3.0,1.0,0.0
18005100,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.932945430278778,0.366384208202362,0.3299281001091003,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.943655252456665,0.3776995837688446,0.3579149544239044,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9455901384353638,0.3796107172966003,0.2657955288887024,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9044365882873536,0.3375031948089599,0.3201693594455719,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7886783480644226,0.2217379808425903,1.0026483535766602,284.9613342285156,284.95001220703125,298.46978759765625,296.2174072265625,297.5653381347656,297.3019714355469,284.959716796875,1.0,0.5002508759498596,0.2134413421154022,0.2134413421154022,1.0,1.0,-2.733050346374512,0.3428007066249847,2.390249729156494,-0.2713978588581085,0.8208327889442444,0.8208327889442444,0.0,98.53179168701172,79.0,53519.47265625,0.0,1623.5477294921875,1.0,279.3877258300781,283.39166259765625,299.070068359375,302.48199462890625,293.1499938964844,293.1499938964844,279.45001220703125,37684.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798844575881958,1.0,0.0,0.0,3.1984121799468994,3.198432445526123,6.825935656706861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.310546875,0.0,1097.445556640625,1895.4371337890625,0.0,2460.86572265625,0.8114895224571228,1.0,0.0,3.0,1.0,0.0
18005160,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9569398760795592,0.3674457669258117,0.3306183218955993,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9670498371124268,0.3790991604328155,0.358945220708847,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9685245156288148,0.3806997835636139,0.2663396298885345,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9281556010246276,0.3387644588947296,0.3210719227790832,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8071138262748718,0.2224381864070892,1.0044280290603638,284.9549255371094,284.95001220703125,298.5126953125,296.24462890625,297.5754089355469,297.30230712890625,284.9599914550781,1.0,0.4969097375869751,0.3076855540275574,0.3076855540275574,1.0,1.0,-2.738998413085937,0.5413467288017273,2.197651624679565,-0.0744893029332161,0.8153935670852661,0.8153935670852661,0.0,92.63922119140624,97.0,53381.9375,0.0,1603.5277099609375,1.0,279.4376220703125,283.3965148925781,299.1234130859375,302.5411071777344,293.1499938964844,293.1499938964844,279.75,36860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875782251358032,1.0,0.0,0.0,3.2161245346069336,3.216144800186157,6.901747156007332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.01318359375,0.0,1107.5816650390625,1895.4371337890625,0.0,2358.43994140625,0.8103569149971008,1.0,0.0,3.0,1.0,0.0
18005220,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9648540019989014,0.3704545497894287,0.3329307436943054,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9748889803886414,0.382615327835083,0.3619250953197479,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.975824773311615,0.3836787045001983,0.2681431174278259,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.9372408986091614,0.3419404327869415,0.3237583041191101,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8135227560997009,0.2243391275405883,1.011783003807068,285.2260131835937,284.95001220703125,298.59893798828125,296.2991027832031,297.7709655761719,297.3090515136719,285.2340087890625,1.0,0.4997472763061523,0.4961739778518677,0.4961739778518677,1.0,1.0,-2.7595791816711426,0.9925894141197203,1.7669897079467771,0.3714900910854339,1.0,1.0,0.0,91.99091339111328,115.0,58639.34375,0.0,1628.096435546875,1.0,279.7393798828125,283.6916809082031,299.2811584472656,302.8669128417969,293.1499938964844,293.1499938964844,279.45001220703125,28162.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794538736343384,1.0,0.0,0.0,3.5360498428344727,3.536071300506592,8.343149602296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6533203125,0.0,1353.242919921875,1895.4371337890625,0.0,2285.23828125,0.8734087944030762,1.0,0.0,3.0,1.0,0.0
18005280,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9648540019989014,0.3704545497894287,0.3329307436943054,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9748889803886414,0.382615327835083,0.3619250953197479,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.975824773311615,0.3836787045001983,0.2681431174278259,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.9372408986091614,0.3419404327869415,0.3237583041191101,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8135227560997009,0.2243391275405883,1.011783003807068,285.2260131835937,284.95001220703125,298.59893798828125,296.2991027832031,297.7709655761719,297.3090515136719,285.2340087890625,1.0,0.4997472763061523,0.4961739778518677,0.4961739778518677,1.0,1.0,-2.7595791816711426,0.9925894141197203,1.7669897079467771,0.3714900910854339,1.0,1.0,0.0,91.99091339111328,115.0,58639.34375,0.0,1628.096435546875,1.0,279.7393798828125,283.6916809082031,299.2811584472656,302.8669128417969,293.1499938964844,293.1499938964844,279.45001220703125,28162.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794538736343384,1.0,0.0,0.0,3.5360498428344727,3.536071300506592,8.343149602296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6533203125,0.0,1353.242919921875,1895.4371337890625,0.0,2285.23828125,0.8734087944030762,1.0,0.0,3.0,1.0,0.0
18005340,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9453012943267822,0.372858464717865,0.335655927658081,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9568942189216614,0.3858263790607452,0.3654208779335022,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9574268460273744,0.38625568151474,0.2703218758106231,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9172760844230652,0.3448478579521179,0.3269478976726532,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.7984247207641602,0.226112425327301,1.0215203762054443,285.1732788085937,284.95001220703125,298.6855773925781,296.3534240722656,297.9146728515625,297.3132019042969,285.1737976074219,1.0,0.5079135894775391,0.684662401676178,0.684662401676178,1.0,1.0,-2.7852134704589844,1.219841718673706,1.5653717517852783,0.592750072479248,1.0,1.0,0.0,98.84945678710938,133.0,64336.08984375,0.0,1697.36767578125,1.0,279.4590759277344,283.596923828125,299.4797058105469,303.5838928222656,293.1499938964844,293.1499938964844,279.1499938964844,31160.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110116124153137,1.0,0.0,0.0,3.718173503875733,3.7181973457336426,9.22470690056798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.513671875,0.0,1573.4627685546875,1895.4371337890625,0.0,2572.512451171875,0.9169620275497437,1.0,0.0,3.0,1.0,0.0
18005400,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9453012943267822,0.372858464717865,0.335655927658081,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9568942189216614,0.3858263790607452,0.3654208779335022,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9574268460273744,0.38625568151474,0.2703218758106231,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9172760844230652,0.3448478579521179,0.3269478976726532,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.7984247207641602,0.226112425327301,1.0215203762054443,285.1732788085937,284.95001220703125,298.6855773925781,296.3534240722656,297.9146728515625,297.3132019042969,285.1737976074219,1.0,0.5079135894775391,0.684662401676178,0.684662401676178,1.0,1.0,-2.7852134704589844,1.219841718673706,1.5653717517852783,0.592750072479248,1.0,1.0,0.0,98.84945678710938,133.0,64336.08984375,0.0,1697.36767578125,1.0,279.4590759277344,283.596923828125,299.4797058105469,303.5838928222656,293.1499938964844,293.1499938964844,279.1499938964844,31160.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110116124153137,1.0,0.0,0.0,3.718173503875733,3.7181973457336426,9.22470690056798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.513671875,0.0,1573.4627685546875,1895.4371337890625,0.0,2572.512451171875,0.9169620275497437,1.0,0.0,3.0,1.0,0.0
18005460,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9068999290466307,0.3729709088802337,0.3368052840232849,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.919367253780365,0.3873522579669952,0.3678061664104461,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9191665649414062,0.3868728578090668,0.2715067565441131,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8838415741920471,0.3462008535861969,0.3291370868682861,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7702203392982483,0.2267277687788009,1.0281282663345337,284.84967041015625,284.95001220703125,298.7723693847656,296.4073486328125,297.8409729003906,297.3013916015625,284.84259033203125,1.0,0.5186353325843811,0.4880709648132324,0.4880709648132324,1.0,1.0,-2.801468133926392,1.017711877822876,1.7837563753128052,0.387354701757431,0.8901495933532715,0.8901495933532715,0.0,111.4715805053711,151.0,63702.7890625,0.0,1783.05810546875,1.0,279.1576843261719,283.2247314453125,299.487060546875,303.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,36853.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312643766403198,1.0,0.0,0.0,3.752171039581299,3.752196073532105,9.394172479915142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.92578125,0.0,1656.40478515625,1895.4371337890625,0.0,2760.218994140625,0.9269158244132996,1.0,0.0,3.0,1.0,0.0
18005520,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9068999290466307,0.3729709088802337,0.3368052840232849,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.919367253780365,0.3873522579669952,0.3678061664104461,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9191665649414062,0.3868728578090668,0.2715067565441131,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8838415741920471,0.3462008535861969,0.3291370868682861,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7702203392982483,0.2267277687788009,1.0281282663345337,284.84967041015625,284.95001220703125,298.7723693847656,296.4073486328125,297.8409729003906,297.3013916015625,284.84259033203125,1.0,0.5186353325843811,0.4880709648132324,0.4880709648132324,1.0,1.0,-2.801468133926392,1.017711877822876,1.7837563753128052,0.387354701757431,0.8901495933532715,0.8901495933532715,0.0,111.4715805053711,151.0,63702.7890625,0.0,1783.05810546875,1.0,279.1576843261719,283.2247314453125,299.487060546875,303.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,36853.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312643766403198,1.0,0.0,0.0,3.752171039581299,3.752196073532105,9.394172479915142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.92578125,0.0,1656.40478515625,1895.4371337890625,0.0,2760.218994140625,0.9269158244132996,1.0,0.0,3.0,1.0,0.0
18005580,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8707883954048157,0.3720997869968414,0.3365108668804168,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8827850818634033,0.3879360854625702,0.3689629733562469,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.881830096244812,0.3864575028419494,0.2716512978076935,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8507246971130371,0.3466363549232483,0.3301732242107391,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7418155074119568,0.2264969199895858,1.0303255319595337,284.7696228027344,284.95001220703125,298.8590087890625,296.46063232421875,297.63775634765625,297.28173828125,284.7695007324219,1.0,0.5301224589347839,0.2914794981479645,0.2914794981479645,1.0,1.0,-2.806562662124634,0.5501545667648315,2.2564079761505127,-0.0809334143996238,0.7091691493988037,0.7091691493988037,0.0,127.56426239013672,169.0,56232.03125,0.0,1870.376220703125,1.0,278.8601989746094,283.1366577148437,299.3963623046875,303.2270202636719,293.1499938964844,293.1499938964844,279.1499938964844,49625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213363885879517,1.0,0.0,0.0,3.12968373298645,3.1297054290771484,6.5357318135284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.3330078125,0.0,1115.09423828125,1895.4371337890625,0.0,2667.95458984375,0.8028962016105652,1.0,0.0,3.0,1.0,0.0
18005640,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8707883954048157,0.3720997869968414,0.3365108668804168,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8827850818634033,0.3879360854625702,0.3689629733562469,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.881830096244812,0.3864575028419494,0.2716512978076935,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8507246971130371,0.3466363549232483,0.3301732242107391,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7418155074119568,0.2264969199895858,1.0303255319595337,284.7696228027344,284.95001220703125,298.8590087890625,296.46063232421875,297.63775634765625,297.28173828125,284.7695007324219,1.0,0.5301224589347839,0.2914794981479645,0.2914794981479645,1.0,1.0,-2.806562662124634,0.5501545667648315,2.2564079761505127,-0.0809334143996238,0.7091691493988037,0.7091691493988037,0.0,127.56426239013672,169.0,56232.03125,0.0,1870.376220703125,1.0,278.8601989746094,283.1366577148437,299.3963623046875,303.2270202636719,293.1499938964844,293.1499938964844,279.1499938964844,49625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213363885879517,1.0,0.0,0.0,3.12968373298645,3.1297054290771484,6.5357318135284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.3330078125,0.0,1115.09423828125,1895.4371337890625,0.0,2667.95458984375,0.8028962016105652,1.0,0.0,3.0,1.0,0.0
18005700,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8570969104766846,0.3727621734142303,0.336970716714859,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8689926862716675,0.3889513611793518,0.3699165284633636,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8677607178688049,0.3871095180511474,0.2720637619495392,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8382136225700378,0.347491979598999,0.3310100734233856,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7310070991516113,0.2267719507217407,1.032154560089111,284.957763671875,284.95001220703125,298.9021911621094,296.4869384765625,297.6452941894531,297.27886962890625,284.9512939453125,1.0,0.5361910462379456,0.1931837797164917,0.1931837797164917,1.0,1.0,-2.811951160430908,0.316105306148529,2.4958457946777344,-0.31609046459198,0.8097487688064575,0.8097487688064575,0.0,135.58128356933594,169.0,55737.6796875,0.0,1918.717041015625,1.0,279.08551025390625,283.3269958496094,299.3380126953125,302.88677978515625,293.1499938964844,293.1499938964844,279.1499938964844,36970.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013949990272522,1.0,0.0,0.0,3.148637533187866,3.1486570835113525,6.615134111598309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5703125,0.0,1049.9041748046875,1895.4371337890625,0.0,2484.18603515625,0.7993797063827515,1.0,0.0,3.0,1.0,0.0
18005760,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8456013202667236,0.3735918402671814,0.3380026519298553,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8572333455085754,0.3901189863681793,0.3713042438030243,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8558056354522705,0.3879321813583374,0.2728495001792907,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8275312781333923,0.348489761352539,0.3322387039661407,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7215998768806458,0.227165937423706,1.035273790359497,284.9606018066406,284.95001220703125,298.9452209472656,296.51300048828125,297.6545104980469,297.27801513671875,284.9662475585937,1.0,0.5424301028251648,0.295457661151886,0.295457661151886,1.0,1.0,-2.821033000946045,0.53093421459198,2.2900989055633545,-0.1035707667469978,0.8084651827812195,0.8084651827812195,0.0,143.82492065429688,172.0,55496.37890625,0.0,1971.5147705078125,1.0,279.1366882324219,283.3468017578125,299.3935546875,302.9428100585937,293.1499938964844,293.1499938964844,279.45001220703125,36837.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905616164207458,1.0,0.0,0.0,3.1450557708740234,3.1450753211975098,6.60009277453355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8857421875,0.0,1046.0103759765625,1895.4371337890625,0.0,2385.464599609375,0.7954561710357666,1.0,0.0,3.0,1.0,0.0
18005820,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8342646956443787,0.376238614320755,0.3403633832931518,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8457474708557129,0.3932232856750488,0.3743080794811249,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8439526557922363,0.3904288113117218,0.2746236324310303,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.8167691230773926,0.3511727750301361,0.3348801732063293,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.7115603089332581,0.2284737080335617,1.0419806241989136,285.2313842773437,284.95001220703125,299.03076171875,296.56427001953125,297.9159240722656,297.2837219238281,285.2396545410156,1.0,0.550824761390686,0.5000054240226746,0.5000054240226746,1.0,1.0,-2.840843439102173,1.032240390777588,1.808603048324585,0.3929360210895538,1.0,1.0,0.0,154.2539825439453,160.0,61423.4296875,0.0,2051.4130859375,1.0,279.4385986328125,283.6374816894531,299.5518493652344,303.2980651855469,293.1499938964844,293.1499938964844,279.1499938964844,27441.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836467027664185,1.0,0.0,0.0,3.487257480621338,3.487278461456299,8.114492402455653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.154296875,0.0,1298.3570556640625,1895.4371337890625,0.0,2322.943115234375,0.8622630834579468,1.0,0.0,3.0,1.0,0.0
18005880,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8342646956443787,0.376238614320755,0.3403633832931518,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8457474708557129,0.3932232856750488,0.3743080794811249,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8439526557922363,0.3904288113117218,0.2746236324310303,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.8167691230773926,0.3511727750301361,0.3348801732063293,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.7115603089332581,0.2284737080335617,1.0419806241989136,285.2313842773437,284.95001220703125,299.03076171875,296.56427001953125,297.9159240722656,297.2837219238281,285.2396545410156,1.0,0.550824761390686,0.5000054240226746,0.5000054240226746,1.0,1.0,-2.840843439102173,1.032240390777588,1.808603048324585,0.3929360210895538,1.0,1.0,0.0,154.2539825439453,160.0,61423.4296875,0.0,2051.4130859375,1.0,279.4385986328125,283.6374816894531,299.5518493652344,303.2980651855469,293.1499938964844,293.1499938964844,279.1499938964844,27441.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836467027664185,1.0,0.0,0.0,3.487257480621338,3.487278461456299,8.114492402455653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.154296875,0.0,1298.3570556640625,1895.4371337890625,0.0,2322.943115234375,0.8622630834579468,1.0,0.0,3.0,1.0,0.0
18005940,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8363635540008545,0.3786174654960632,0.3427822887897491,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8481860160827637,0.3962233066558838,0.3773302435874939,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8459414839744568,0.3927050530910492,0.2763960063457489,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8190131783485413,0.3537341356277466,0.337480217218399,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7132694125175476,0.2298141866922378,1.0484744310379028,285.1731262207031,284.95001220703125,299.1153564453125,296.6141357421875,298.0976257324219,297.2887268066406,285.17266845703125,1.0,0.5530611276626587,0.7045531868934631,0.7045531868934631,1.0,1.0,-2.860452651977539,1.2650811672210691,1.5953713655471802,0.621466875076294,1.0,1.0,0.0,154.8499298095703,148.0,67485.6953125,0.0,2085.634033203125,1.0,279.1573181152344,283.5325012207031,299.7457580566406,304.0577087402344,293.1499938964844,293.1499938964844,278.8500061035156,30683.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81612229347229,1.0,0.0,0.0,3.689597606658936,3.6896212100982666,9.08346009964589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.595703125,0.0,1537.462890625,1895.4371337890625,0.0,2619.68310546875,0.910154104232788,1.0,0.0,3.0,1.0,0.0
