time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006000,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8363635540008545,0.3786174654960632,0.3427822887897491,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8481860160827637,0.3962233066558838,0.3773302435874939,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8459414839744568,0.3927050530910492,0.2763960063457489,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8190131783485413,0.3537341356277466,0.337480217218399,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7132694125175476,0.2298141866922378,1.0484744310379028,285.1731262207031,284.95001220703125,299.1153564453125,296.6141357421875,298.0976257324219,297.2887268066406,285.17266845703125,1.0,0.5530611276626587,0.7045531868934631,0.7045531868934631,1.0,1.0,-2.860452651977539,1.2650811672210691,1.5953713655471802,0.621466875076294,1.0,1.0,0.0,154.8499298095703,148.0,67485.6953125,0.0,2085.634033203125,1.0,279.1573181152344,283.5325012207031,299.7457580566406,304.0577087402344,293.1499938964844,293.1499938964844,278.8500061035156,30683.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81612229347229,1.0,0.0,0.0,3.689597606658936,3.6896212100982666,9.08346009964589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.595703125,0.0,1537.462890625,1895.4371337890625,0.0,2619.68310546875,0.910154104232788,1.0,0.0,3.0,1.0,0.0
18006060,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8421276211738586,0.3786824345588684,0.3433025479316711,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8549055457115173,0.3975235223770141,0.3788787722587585,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8519593477249146,0.3929659128189087,0.2768789529800415,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8251508474349976,0.3547146022319793,0.3386951386928558,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7184106111526489,0.2300657927989959,1.0503828525543213,284.8247985839844,284.95001220703125,299.1987609863281,296.66241455078125,297.9868469238281,297.2765808105469,284.8172302246094,1.0,0.5514860153198242,0.4893591701984405,0.4893591701984405,1.0,1.0,-2.867287397384644,1.0483554601669312,1.8189318180084229,0.4038650691509247,0.8663610219955444,0.8663610219955444,0.0,151.05247497558594,136.0,66421.671875,0.0,2079.53125,1.0,278.8583068847656,283.1426086425781,299.7393798828125,304.18170166015625,293.1499938964844,293.1499938964844,279.1499938964844,37592.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356573581695557,1.0,0.0,0.0,3.7126288414001465,3.712653636932373,9.19721514947014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.01953125,0.0,1616.0880126953125,1895.4371337890625,0.0,2801.17041015625,0.9179154634475708,1.0,0.0,3.0,1.0,0.0
18006120,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8421276211738586,0.3786824345588684,0.3433025479316711,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8549055457115173,0.3975235223770141,0.3788787722587585,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8519593477249146,0.3929659128189087,0.2768789529800415,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8251508474349976,0.3547146022319793,0.3386951386928558,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7184106111526489,0.2300657927989959,1.0503828525543213,284.8247985839844,284.95001220703125,299.1987609863281,296.66241455078125,297.9868469238281,297.2765808105469,284.8172302246094,1.0,0.5514860153198242,0.4893591701984405,0.4893591701984405,1.0,1.0,-2.867287397384644,1.0483554601669312,1.8189318180084229,0.4038650691509247,0.8663610219955444,0.8663610219955444,0.0,151.05247497558594,136.0,66421.671875,0.0,2079.53125,1.0,278.8583068847656,283.1426086425781,299.7393798828125,304.18170166015625,293.1499938964844,293.1499938964844,279.1499938964844,37592.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356573581695557,1.0,0.0,0.0,3.7126288414001465,3.712653636932373,9.19721514947014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.01953125,0.0,1616.0880126953125,1895.4371337890625,0.0,2801.17041015625,0.9179154634475708,1.0,0.0,3.0,1.0,0.0
18006180,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.851200520992279,0.3785975277423858,0.3427918553352356,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8652629852294922,0.3985278308391571,0.3794626295566559,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8614394664764404,0.3929018676280975,0.2765525281429291,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8343951106071472,0.3553671240806579,0.3389705717563629,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7259374260902405,0.2299693822860717,1.0485819578170776,284.7908630371094,284.95001220703125,299.2806396484375,296.7088317871094,297.7182312011719,297.26251220703125,284.80438232421875,1.0,0.5472748279571533,0.2741651535034179,0.2741651535034179,1.0,1.0,-2.865145444869995,0.522210955619812,2.3429346084594727,-0.1211936175823211,0.7607108354568481,0.7607108354568481,0.0,144.3262481689453,124.0,57369.27734375,0.0,2046.0181884765625,1.0,279.1416931152344,283.1651916503906,299.6185302734375,303.4617919921875,293.1499938964844,293.1499938964844,279.45001220703125,46957.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147978782653809,1.0,0.0,0.0,3.376005172729492,3.376028537750244,7.605005407640419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.65625,0.0,1324.9970703125,1895.4371337890625,0.0,2607.445068359375,0.8511718511581421,1.0,0.0,3.0,1.0,0.0
18006240,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.851200520992279,0.3785975277423858,0.3427918553352356,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8652629852294922,0.3985278308391571,0.3794626295566559,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8614394664764404,0.3929018676280975,0.2765525281429291,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8343951106071472,0.3553671240806579,0.3389705717563629,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7259374260902405,0.2299693822860717,1.0485819578170776,284.7908630371094,284.95001220703125,299.2806396484375,296.7088317871094,297.7182312011719,297.26251220703125,284.80438232421875,1.0,0.5472748279571533,0.2741651535034179,0.2741651535034179,1.0,1.0,-2.865145444869995,0.522210955619812,2.3429346084594727,-0.1211936175823211,0.7607108354568481,0.7607108354568481,0.0,144.3262481689453,124.0,57369.27734375,0.0,2046.0181884765625,1.0,279.1416931152344,283.1651916503906,299.6185302734375,303.4617919921875,293.1499938964844,293.1499938964844,279.45001220703125,46957.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147978782653809,1.0,0.0,0.0,3.376005172729492,3.376028537750244,7.605005407640419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.65625,0.0,1324.9970703125,1895.4371337890625,0.0,2607.445068359375,0.8511718511581421,1.0,0.0,3.0,1.0,0.0
18006300,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8585089445114136,0.3794457912445068,0.3429378867149353,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8731994032859802,0.3996378779411316,0.3800000548362732,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8689338564872742,0.393574595451355,0.2766090333461761,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.841450572013855,0.3562319576740265,0.339312195777893,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7316486835479736,0.230272889137268,1.048151969909668,284.9814758300781,284.95001220703125,299.3209533691406,296.73126220703125,297.72607421875,297.26171875,284.9784851074219,1.0,0.5446996092796326,0.1665681451559066,0.1665681451559066,1.0,1.0,-2.865920305252075,0.2732576429843902,2.5926625728607178,-0.3701283633708954,0.875366747379303,0.875366747379303,0.0,139.75286865234375,124.0,56961.87890625,0.0,2026.5587158203125,1.0,279.3909606933594,283.34588623046875,299.5843505859375,303.1947021484375,293.1499938964844,293.1499938964844,279.45001220703125,35216.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964803576469421,1.0,0.0,0.0,3.442253589630127,3.4422755241394043,7.906404562163516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9833984375,0.0,1308.5648193359375,1895.4371337890625,0.0,2439.29052734375,0.8606709837913513,1.0,0.0,3.0,1.0,0.0
18006360,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8679395914077759,0.3804787397384643,0.3436481654644012,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8831606507301331,0.4009124040603637,0.3809630572795868,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8784878849983215,0.3944294154644012,0.2770286202430725,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8503617644309998,0.3572524487972259,0.3400367796421051,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7388539910316467,0.2307146042585373,1.0489850044250488,284.9769287109375,284.95001220703125,299.3607788085937,296.7531433105469,297.7362365722656,297.2630310058594,284.9779357910156,1.0,0.5419356822967529,0.2782297134399414,0.2782297134399414,1.0,1.0,-2.870312213897705,0.4975241422653198,2.372787952423096,-0.1470548063516616,0.8801614046096802,0.8801614046096802,0.0,134.79168701171875,112.0,56947.02734375,0.0,2008.0670166015625,1.0,279.439697265625,283.3499755859375,299.64776611328125,303.28466796875,293.1499938964844,293.1499938964844,279.75,34780.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877209186553955,1.0,0.0,0.0,3.4793567657470703,3.4793789386749268,8.077765301095496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.908203125,0.0,1342.77978515625,1895.4371337890625,0.0,2359.73095703125,0.8665187954902649,1.0,0.0,3.0,1.0,0.0
18006420,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8930275440216064,0.3836586475372314,0.3455716669559479,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9093757271766664,0.4043399691581726,0.3833357393741607,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9037059545516968,0.3971195816993713,0.2782340943813324,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8742233514785767,0.360095351934433,0.3418962657451629,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7582764625549316,0.2322076261043548,1.0522260665893557,285.33514404296875,284.95001220703125,299.4389038085937,296.795166015625,298.06024169921875,297.274169921875,285.3521728515625,1.0,0.5361661314964294,0.5015528202056885,0.5015528202056885,1.0,1.0,-2.8830454349517822,1.0513323545455933,1.831713080406189,0.4034538865089416,1.0,1.0,0.0,123.6200714111328,100.0,62268.75,0.0,1971.037353515625,1.0,279.7416076660156,283.74371337890625,299.7854309082031,303.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,30805.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781792402267456,1.0,0.0,0.0,3.697307109832764,3.697330713272095,9.121459356720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2939453125,0.0,1547.068359375,1895.4371337890625,0.0,2306.248291015625,0.9118668437004088,1.0,0.0,3.0,1.0,0.0
18006480,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8930275440216064,0.3836586475372314,0.3455716669559479,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9093757271766664,0.4043399691581726,0.3833357393741607,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9037059545516968,0.3971195816993713,0.2782340943813324,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8742233514785767,0.360095351934433,0.3418962657451629,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7582764625549316,0.2322076261043548,1.0522260665893557,285.33514404296875,284.95001220703125,299.4389038085937,296.795166015625,298.06024169921875,297.274169921875,285.3521728515625,1.0,0.5361661314964294,0.5015528202056885,0.5015528202056885,1.0,1.0,-2.8830454349517822,1.0513323545455933,1.831713080406189,0.4034538865089416,1.0,1.0,0.0,123.6200714111328,100.0,62268.75,0.0,1971.037353515625,1.0,279.7416076660156,283.74371337890625,299.7854309082031,303.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,30805.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781792402267456,1.0,0.0,0.0,3.697307109832764,3.697330713272095,9.121459356720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2939453125,0.0,1547.068359375,1895.4371337890625,0.0,2306.248291015625,0.9118668437004088,1.0,0.0,3.0,1.0,0.0
18006540,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.932475209236145,0.3874116241931915,0.3486048877239227,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9510335326194764,0.4083409607410431,0.3866629600524902,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9443501234054564,0.4004227221012115,0.2802278995513916,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9100979566574096,0.3634896874427795,0.3446385562419891,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7881738543510437,0.2342201620340347,1.058805227279663,285.3838806152344,284.95001220703125,299.51470947265625,296.8345947265625,298.2838134765625,297.2910461425781,285.38623046875,1.0,0.5308437347412109,0.7248759269714355,0.7248759269714355,1.0,1.0,-2.9042913913726807,1.2943170070648191,1.609974384307861,0.6415653824806213,1.0,1.0,0.0,110.9630355834961,88.0,68287.9453125,0.0,1942.0799560546875,1.0,279.4564819335937,283.7320556640625,299.9620056152344,304.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,32834.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132851123809814,1.0,0.0,0.0,3.816703081130981,3.816728115081787,9.720083653519396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.5751953125,0.0,1701.8955078125,1895.4371337890625,0.0,2593.47802734375,0.9404271841049194,1.0,0.0,3.0,1.0,0.0
18006600,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.932475209236145,0.3874116241931915,0.3486048877239227,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9510335326194764,0.4083409607410431,0.3866629600524902,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9443501234054564,0.4004227221012115,0.2802278995513916,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9100979566574096,0.3634896874427795,0.3446385562419891,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7881738543510437,0.2342201620340347,1.058805227279663,285.3838806152344,284.95001220703125,299.51470947265625,296.8345947265625,298.2838134765625,297.2910461425781,285.38623046875,1.0,0.5308437347412109,0.7248759269714355,0.7248759269714355,1.0,1.0,-2.9042913913726807,1.2943170070648191,1.609974384307861,0.6415653824806213,1.0,1.0,0.0,110.9630355834961,88.0,68287.9453125,0.0,1942.0799560546875,1.0,279.4564819335937,283.7320556640625,299.9620056152344,304.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,32834.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132851123809814,1.0,0.0,0.0,3.816703081130981,3.816728115081787,9.720083653519396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.5751953125,0.0,1701.8955078125,1895.4371337890625,0.0,2593.47802734375,0.9404271841049194,1.0,0.0,3.0,1.0,0.0
18006660,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9742107391357422,0.3885220289230346,0.3498989939689636,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9895605444908142,0.410497784614563,0.3887900710105896,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9837942719459534,0.4015704691410064,0.2811661064624786,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.953969955444336,0.3652106821537018,0.3463104963302612,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8209382891654968,0.2351248413324356,1.0623581409454346,285.0418701171875,284.95001220703125,299.5879821777344,296.8712463378906,298.1446533203125,297.2864685058594,285.02569580078125,1.0,0.5252814888954163,0.4924893975257873,0.4924893975257873,1.0,1.0,-2.915825128555298,1.0752185583114624,1.840606689453125,0.4204615354537964,1.0,1.0,0.0,99.60215759277344,108.0,67537.0546875,0.0,1905.5994873046875,1.0,279.15740966796875,283.33251953125,299.946533203125,304.4521789550781,293.1499938964844,293.1499938964844,278.8500061035156,34091.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322400450706482,1.0,0.0,0.0,3.889068603515625,3.889094829559326,1.0092169304698473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.9130859375,0.0,1800.548095703125,1895.4371337890625,0.0,2769.308349609375,0.9576524496078492,1.0,0.0,3.0,1.0,0.0
18006720,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9742107391357422,0.3885220289230346,0.3498989939689636,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9895605444908142,0.410497784614563,0.3887900710105896,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9837942719459534,0.4015704691410064,0.2811661064624786,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.953969955444336,0.3652106821537018,0.3463104963302612,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8209382891654968,0.2351248413324356,1.0623581409454346,285.0418701171875,284.95001220703125,299.5879821777344,296.8712463378906,298.1446533203125,297.2864685058594,285.02569580078125,1.0,0.5252814888954163,0.4924893975257873,0.4924893975257873,1.0,1.0,-2.915825128555298,1.0752185583114624,1.840606689453125,0.4204615354537964,1.0,1.0,0.0,99.60215759277344,108.0,67537.0546875,0.0,1905.5994873046875,1.0,279.15740966796875,283.33251953125,299.946533203125,304.4521789550781,293.1499938964844,293.1499938964844,278.8500061035156,34091.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322400450706482,1.0,0.0,0.0,3.889068603515625,3.889094829559326,1.0092169304698473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.9130859375,0.0,1800.548095703125,1895.4371337890625,0.0,2769.308349609375,0.9576524496078492,1.0,0.0,3.0,1.0,0.0
18006780,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9600324630737304,0.3866520822048187,0.3487248718738556,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.978338658809662,0.4103260636329651,0.3891102075576782,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9709408283233644,0.4000572562217712,0.2805017530918121,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9395920634269714,0.3647474646568298,0.3463495969772339,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8099735379219055,0.2343596071004867,1.060990810394287,284.7717590332031,284.95001220703125,299.6584167480469,296.90484619140625,297.8001403808594,297.25848388671875,284.7897644042969,1.0,0.5281954407691956,0.2601028978824615,0.2601028978824615,1.0,1.0,-2.912407398223877,0.498996764421463,2.4134106636047363,-0.1543541252613067,0.7483258247375488,0.7483258247375488,0.0,103.13542938232422,128.0,58993.47265625,0.0,1920.8995361328125,1.0,278.8580322265625,283.1098327636719,299.8392944335937,303.8573608398437,293.1499938964844,293.1499938964844,279.1499938964844,52033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230277895927429,1.0,0.0,0.0,3.290242910385132,3.290266513824463,7.223525813060405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1103515625,0.0,1276.68505859375,1895.4371337890625,0.0,2683.642578125,0.8420473337173462,1.0,0.0,3.0,1.0,0.0
18006840,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9600324630737304,0.3866520822048187,0.3487248718738556,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.978338658809662,0.4103260636329651,0.3891102075576782,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9709408283233644,0.4000572562217712,0.2805017530918121,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9395920634269714,0.3647474646568298,0.3463495969772339,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8099735379219055,0.2343596071004867,1.060990810394287,284.7717590332031,284.95001220703125,299.6584167480469,296.90484619140625,297.8001403808594,297.25848388671875,284.7897644042969,1.0,0.5281954407691956,0.2601028978824615,0.2601028978824615,1.0,1.0,-2.912407398223877,0.498996764421463,2.4134106636047363,-0.1543541252613067,0.7483258247375488,0.7483258247375488,0.0,103.13542938232422,128.0,58993.47265625,0.0,1920.8995361328125,1.0,278.8580322265625,283.1098327636719,299.8392944335937,303.8573608398437,293.1499938964844,293.1499938964844,279.1499938964844,52033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230277895927429,1.0,0.0,0.0,3.290242910385132,3.290266513824463,7.223525813060405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1103515625,0.0,1276.68505859375,1895.4371337890625,0.0,2683.642578125,0.8420473337173462,1.0,0.0,3.0,1.0,0.0
18006900,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.944740355014801,0.3870835304260254,0.3486794829368591,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.965037167072296,0.4111211895942688,0.389602780342102,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.956455647945404,0.4003292024135589,0.2804521918296814,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9239879250526428,0.3652756214141845,0.346640408039093,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7979165315628052,0.2343992590904235,1.0608601570129397,284.9293518066406,284.95001220703125,299.6924743652344,296.9204406738281,297.8040466308594,297.2546081542969,284.93017578125,1.0,0.5314541459083557,0.1439096331596374,0.1439096331596374,1.0,1.0,-2.9130570888519287,0.2248755991458892,2.6881814002990723,-0.428514301776886,0.827786922454834,0.827786922454834,0.0,107.50011444091795,128.0,58580.2421875,0.0,1945.512451171875,1.0,279.0921325683594,283.25537109375,299.776123046875,303.526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036195635795593,1.0,0.0,0.0,3.3570210933685303,3.3570427894592285,7.519715836679097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0400390625,0.0,1248.1939697265625,1895.4371337890625,0.0,2504.56396484375,0.8443284630775452,1.0,0.0,3.0,1.0,0.0
18006960,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9279189705848694,0.3878542482852936,0.3494557440280914,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.949424684047699,0.4121818840503692,0.3907136917114258,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9398646354675292,0.400907814502716,0.280927449464798,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.907836139202118,0.3660479485988617,0.3474882841110229,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7850692272186279,0.2346168905496597,1.0625172853469849,284.95477294921875,284.95001220703125,299.7257385253906,296.9351806640625,297.81134033203125,297.25396728515625,284.9566650390625,1.0,0.53566974401474,0.2644344568252563,0.2644344568252563,1.0,1.0,-2.9189164638519287,0.4725076854228973,2.446408987045288,-0.1825547516345977,0.8417246341705322,0.8417246341705322,0.0,113.10302734375,148.0,58487.1328125,0.0,1981.3394775390625,1.0,279.138671875,283.2853698730469,299.8213195800781,303.5704040527344,293.1499938964844,293.1499938964844,279.45001220703125,36588.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934663891792297,1.0,0.0,0.0,3.3682827949523926,3.368304252624512,7.570253615085676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.927734375,0.0,1245.8096923828125,1895.4371337890625,0.0,2411.8466796875,0.8436603546142578,1.0,0.0,3.0,1.0,0.0
18007020,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8969104290008545,0.3906117081642151,0.3519037663936615,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.9166479110717772,0.4152641296386719,0.3937090635299682,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.9068326354026794,0.4031478762626648,0.2825185060501098,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8794568181037903,0.3684662878513336,0.3498979210853576,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7607024908065796,0.2356784641742706,1.0683960914611816,285.3067321777344,284.95001220703125,299.7896728515625,296.9620361328125,298.18780517578125,297.262451171875,285.3236389160156,1.0,0.5462362170219421,0.5054841041564941,0.5054841041564941,1.0,1.0,-2.937321901321411,1.080039381980896,1.8572824001312256,0.4202167689800262,1.0,1.0,0.0,126.4727554321289,168.0,64475.8828125,0.0,2075.39990234375,1.0,279.44024658203125,283.66510009765625,299.9491577148437,303.876953125,293.1499938964844,293.1499938964844,279.1499938964844,29659.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864923477172852,1.0,0.0,0.0,3.626720428466797,3.626743078231812,8.776502227192395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.2412109375,0.0,1460.281982421875,1895.4371337890625,0.0,2348.62255859375,0.8949252963066101,1.0,0.0,3.0,1.0,0.0
18007080,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8969104290008545,0.3906117081642151,0.3519037663936615,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.9166479110717772,0.4152641296386719,0.3937090635299682,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.9068326354026794,0.4031478762626648,0.2825185060501098,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8794568181037903,0.3684662878513336,0.3498979210853576,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7607024908065796,0.2356784641742706,1.0683960914611816,285.3067321777344,284.95001220703125,299.7896728515625,296.9620361328125,298.18780517578125,297.262451171875,285.3236389160156,1.0,0.5462362170219421,0.5054841041564941,0.5054841041564941,1.0,1.0,-2.937321901321411,1.080039381980896,1.8572824001312256,0.4202167689800262,1.0,1.0,0.0,126.4727554321289,168.0,64475.8828125,0.0,2075.39990234375,1.0,279.44024658203125,283.66510009765625,299.9491577148437,303.876953125,293.1499938964844,293.1499938964844,279.1499938964844,29659.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864923477172852,1.0,0.0,0.0,3.626720428466797,3.626743078231812,8.776502227192395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.2412109375,0.0,1460.281982421875,1895.4371337890625,0.0,2348.62255859375,0.8949252963066101,1.0,0.0,3.0,1.0,0.0
18007140,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8724251985549927,0.393900603055954,0.3555670082569122,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.8905875086784363,0.4188960492610931,0.3977859616279602,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.881365954875946,0.4059858024120331,0.2849968075752258,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8557756543159485,0.3714130222797394,0.3533153235912323,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7408366203308105,0.2372133731842041,1.0780556201934814,285.3598937988281,284.95001220703125,299.8500061035156,296.9851379394531,298.4343566894531,297.27667236328125,285.3612060546875,1.0,0.5592181086540222,0.7465336918830872,0.7465336918830872,1.0,1.0,-2.965322732925415,1.3311750888824463,1.6341475248336792,0.6648359298706055,1.0,1.0,0.0,141.6580047607422,188.0,70902.515625,0.0,2198.722412109375,1.0,279.1585388183594,283.650634765625,300.11505126953125,304.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,32096.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188660144805908,1.0,0.0,0.0,3.773569822311402,3.773594379425049,9.501629278929612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.1630859375,0.0,1644.8448486328125,1895.4371337890625,0.0,2645.06689453125,0.930156707763672,1.0,0.0,3.0,1.0,0.0
18007200,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8724251985549927,0.393900603055954,0.3555670082569122,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.8905875086784363,0.4188960492610931,0.3977859616279602,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.881365954875946,0.4059858024120331,0.2849968075752258,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8557756543159485,0.3714130222797394,0.3533153235912323,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7408366203308105,0.2372133731842041,1.0780556201934814,285.3598937988281,284.95001220703125,299.8500061035156,296.9851379394531,298.4343566894531,297.27667236328125,285.3612060546875,1.0,0.5592181086540222,0.7465336918830872,0.7465336918830872,1.0,1.0,-2.965322732925415,1.3311750888824463,1.6341475248336792,0.6648359298706055,1.0,1.0,0.0,141.6580047607422,188.0,70902.515625,0.0,2198.722412109375,1.0,279.1585388183594,283.650634765625,300.11505126953125,304.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,32096.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188660144805908,1.0,0.0,0.0,3.773569822311402,3.773594379425049,9.501629278929612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.1630859375,0.0,1644.8448486328125,1895.4371337890625,0.0,2645.06689453125,0.930156707763672,1.0,0.0,3.0,1.0,0.0
18007260,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8465784192085266,0.3943064510822296,0.3574115335941314,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.863980233669281,0.4204973876476288,0.4006173312664032,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8547526597976685,0.4064869582653045,0.2863917648792267,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8316076397895813,0.3725148737430572,0.3556275367736816,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7203181385993958,0.2375051230192184,1.0846134424209597,284.99609375,284.95001220703125,299.90838623046875,297.0062255859375,298.2597045898437,297.26763916015625,284.9784851074219,1.0,0.5729128122329712,0.4943583607673645,0.4943583607673645,1.0,1.0,-2.983297824859619,1.1078710556030271,1.875426769256592,0.4380067586898803,1.0,1.0,0.0,160.2590789794922,191.0,70213.6796875,0.0,2326.1376953125,1.0,278.857666015625,283.2294921875,300.0838928222656,304.7758483886719,293.1499938964844,293.1499938964844,278.54998779296875,33671.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382041454315186,1.0,0.0,0.0,3.862706184387207,3.86273193359375,9.955811037798412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.1484375,0.0,1764.50341796875,1895.4371337890625,0.0,2824.941162109375,0.951358199119568,1.0,0.0,3.0,1.0,0.0
18007320,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8465784192085266,0.3943064510822296,0.3574115335941314,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.863980233669281,0.4204973876476288,0.4006173312664032,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8547526597976685,0.4064869582653045,0.2863917648792267,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8316076397895813,0.3725148737430572,0.3556275367736816,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7203181385993958,0.2375051230192184,1.0846134424209597,284.99609375,284.95001220703125,299.90838623046875,297.0062255859375,298.2597045898437,297.26763916015625,284.9784851074219,1.0,0.5729128122329712,0.4943583607673645,0.4943583607673645,1.0,1.0,-2.983297824859619,1.1078710556030271,1.875426769256592,0.4380067586898803,1.0,1.0,0.0,160.2590789794922,191.0,70213.6796875,0.0,2326.1376953125,1.0,278.857666015625,283.2294921875,300.0838928222656,304.7758483886719,293.1499938964844,293.1499938964844,278.54998779296875,33671.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382041454315186,1.0,0.0,0.0,3.862706184387207,3.86273193359375,9.955811037798412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.1484375,0.0,1764.50341796875,1895.4371337890625,0.0,2824.941162109375,0.951358199119568,1.0,0.0,3.0,1.0,0.0
18007380,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8279706239700317,0.3918722569942474,0.355991005897522,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8455175161361694,0.4198367297649383,0.4008004367351532,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8359792232513428,0.4044302403926849,0.2855763435363769,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8142806887626648,0.3714823126792907,0.355467289686203,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7038591504096985,0.2361494153738021,1.082334280014038,284.7880249023437,284.95001220703125,299.9667053222656,297.0271301269531,297.8525085449219,297.2364807128906,284.80181884765625,1.0,0.5807181596755981,0.2421830147504806,0.2421830147504806,1.0,1.0,-2.977909803390503,0.4699766933917999,2.5079331398010254,-0.1979888379573822,0.7435355186462402,0.7435355186462402,0.0,174.54913330078125,179.0,60695.30078125,0.0,2392.87646484375,1.0,278.55914306640625,283.0706481933594,299.9518737792969,304.074462890625,293.1499938964844,293.1499938964844,278.8500061035156,51058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272270560264587,1.0,0.0,0.0,3.1993508338928223,3.199373483657837,6.829942549302359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1083984375,0.0,1185.9769287109375,1895.4371337890625,0.0,2722.647705078125,0.8230356574058533,1.0,0.0,3.0,1.0,0.0
18007440,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8279706239700317,0.3918722569942474,0.355991005897522,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8455175161361694,0.4198367297649383,0.4008004367351532,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8359792232513428,0.4044302403926849,0.2855763435363769,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8142806887626648,0.3714823126792907,0.355467289686203,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7038591504096985,0.2361494153738021,1.082334280014038,284.7880249023437,284.95001220703125,299.9667053222656,297.0271301269531,297.8525085449219,297.2364807128906,284.80181884765625,1.0,0.5807181596755981,0.2421830147504806,0.2421830147504806,1.0,1.0,-2.977909803390503,0.4699766933917999,2.5079331398010254,-0.1979888379573822,0.7435355186462402,0.7435355186462402,0.0,174.54913330078125,179.0,60695.30078125,0.0,2392.87646484375,1.0,278.55914306640625,283.0706481933594,299.9518737792969,304.074462890625,293.1499938964844,293.1499938964844,278.8500061035156,51058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272270560264587,1.0,0.0,0.0,3.1993508338928223,3.199373483657837,6.829942549302359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1083984375,0.0,1185.9769287109375,1895.4371337890625,0.0,2722.647705078125,0.8230356574058533,1.0,0.0,3.0,1.0,0.0
18007500,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8254333138465881,0.3921906650066376,0.3557811975479126,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.843229353427887,0.4205175936222076,0.4011083841323852,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8333723545074463,0.4045429527759552,0.2853725254535675,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8118785619735718,0.3718276619911194,0.3555150926113128,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7012221217155457,0.2359908670186996,1.0808947086334229,284.9259033203125,284.95001220703125,299.995849609375,297.0375061035156,297.8552551269531,297.2325439453125,284.9283142089844,1.0,0.581692099571228,0.1160953268408775,0.1160953268408775,1.0,1.0,-2.976090669631958,0.1182652488350868,2.85782527923584,-0.5490617752075195,0.8085448145866394,0.8085448145866394,0.0,176.60244750976562,179.0,60097.203125,0.0,2402.570068359375,1.0,278.79034423828125,283.20526123046875,299.890869140625,303.74139404296875,293.1499938964844,293.1499938964844,278.8500061035156,39059.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080753684043884,1.0,0.0,0.0,3.24668288230896,3.246703624725342,7.033525548649777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.232421875,0.0,1149.408935546875,1895.4371337890625,0.0,2545.480712890625,0.8210129737854004,1.0,0.0,3.0,1.0,0.0
18007560,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8259563446044922,0.3929017186164856,0.3562724590301513,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8439415693283081,0.421504408121109,0.4019120335578918,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8337337970733643,0.4049817621707916,0.2855816781520843,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8123987317085266,0.3724414706230163,0.3559831380844116,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7013460993766785,0.2360542118549347,1.0807228088378906,284.94775390625,284.95001220703125,300.02496337890625,297.0477905273437,297.8620300292969,297.2322082519531,284.9499206542969,1.0,0.5815143585205078,0.2515211403369903,0.2515211403369903,1.0,1.0,-2.978269100189209,0.45095095038414,2.527318239212036,-0.2173871099948883,0.8183839321136475,0.8183839321136475,0.0,176.5751190185547,167.0,59942.34375,0.0,2403.955078125,1.0,278.8387145996094,283.23150634765625,299.9327697753906,303.7809753417969,293.1499938964844,293.1499938964844,279.1499938964844,36955.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977861762046814,1.0,0.0,0.0,3.2580037117004395,3.258024215698242,7.08266099991306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.84765625,0.0,1145.600830078125,1895.4371337890625,0.0,2451.201904296875,0.8195691704750061,1.0,0.0,3.0,1.0,0.0
18007620,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8333477973937988,0.3956576883792877,0.3579912185668945,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8519049882888794,0.4245438575744629,0.404108315706253,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8408121466636658,0.4070115089416504,0.286473661661148,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8196377754211426,0.3746255338191986,0.3574212193489074,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.7076016664505005,0.2369321882724762,1.0821754932403564,285.304443359375,284.95001220703125,300.08306884765625,297.0682373046875,298.3124084472656,297.242431640625,285.3200988769531,1.0,0.5790656805038452,0.5223727226257324,0.5223727226257324,1.0,1.0,-2.9875104427337646,1.1300040483474731,1.8575063943862915,0.4588370323181152,1.0,1.0,0.0,171.4991912841797,155.0,66705.796875,0.0,2390.885498046875,1.0,279.1395263671875,283.6123352050781,300.0576171875,304.10919189453125,293.1499938964844,293.1499938964844,278.8500061035156,28380.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912928462028503,1.0,0.0,0.0,3.5476202964782715,3.5476419925689697,8.397839792451123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.0576171875,0.0,1366.8094482421875,1895.4371337890625,0.0,2392.099365234375,0.8764293789863586,1.0,0.0,3.0,1.0,0.0
18007680,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8333477973937988,0.3956576883792877,0.3579912185668945,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8519049882888794,0.4245438575744629,0.404108315706253,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8408121466636658,0.4070115089416504,0.286473661661148,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8196377754211426,0.3746255338191986,0.3574212193489074,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.7076016664505005,0.2369321882724762,1.0821754932403564,285.304443359375,284.95001220703125,300.08306884765625,297.0682373046875,298.3124084472656,297.242431640625,285.3200988769531,1.0,0.5790656805038452,0.5223727226257324,0.5223727226257324,1.0,1.0,-2.9875104427337646,1.1300040483474731,1.8575063943862915,0.4588370323181152,1.0,1.0,0.0,171.4991912841797,155.0,66705.796875,0.0,2390.885498046875,1.0,279.1395263671875,283.6123352050781,300.0576171875,304.10919189453125,293.1499938964844,293.1499938964844,278.8500061035156,28380.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912928462028503,1.0,0.0,0.0,3.5476202964782715,3.5476419925689697,8.397839792451123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.0576171875,0.0,1366.8094482421875,1895.4371337890625,0.0,2392.099365234375,0.8764293789863586,1.0,0.0,3.0,1.0,0.0
18007740,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.8478993773460388,0.3989949226379394,0.3608315885066986,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8673917651176453,0.4281955361366272,0.4072741568088531,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.8551647067070007,0.4096808135509491,0.2881530821323395,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8333845734596252,0.3774028122425079,0.3597435355186462,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.7197614312171936,0.2384067624807357,1.0870041847229004,285.312744140625,284.95001220703125,300.1410217285156,297.0884094238281,298.5696105957031,297.2589111328125,285.3114929199219,1.0,0.5755525231361389,0.7932243347167969,0.7932243347167969,1.0,1.0,-3.0053465366363525,1.3633177280426023,1.64202880859375,0.6878648400306702,1.0,1.0,0.0,162.1080780029297,143.0,73106.2109375,0.0,2374.16064453125,1.0,278.85711669921875,283.55126953125,300.2212219238281,304.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,31293.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243401646614075,1.0,0.0,0.0,3.726075172424317,3.7260990142822266,9.263956144422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.3203125,0.0,1583.5159912109375,1895.4371337890625,0.0,2695.823974609375,0.9188444018363952,1.0,0.0,3.0,1.0,0.0
18007800,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.8478993773460388,0.3989949226379394,0.3608315885066986,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8673917651176453,0.4281955361366272,0.4072741568088531,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.8551647067070007,0.4096808135509491,0.2881530821323395,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8333845734596252,0.3774028122425079,0.3597435355186462,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.7197614312171936,0.2384067624807357,1.0870041847229004,285.312744140625,284.95001220703125,300.1410217285156,297.0884094238281,298.5696105957031,297.2589111328125,285.3114929199219,1.0,0.5755525231361389,0.7932243347167969,0.7932243347167969,1.0,1.0,-3.0053465366363525,1.3633177280426023,1.64202880859375,0.6878648400306702,1.0,1.0,0.0,162.1080780029297,143.0,73106.2109375,0.0,2374.16064453125,1.0,278.85711669921875,283.55126953125,300.2212219238281,304.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,31293.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243401646614075,1.0,0.0,0.0,3.726075172424317,3.7260990142822266,9.263956144422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.3203125,0.0,1583.5159912109375,1895.4371337890625,0.0,2695.823974609375,0.9188444018363952,1.0,0.0,3.0,1.0,0.0
