time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007860,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8618327975273132,0.3992427587509155,0.3615235388278961,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8828254342079163,0.429675430059433,0.4089219272136688,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8692702651023865,0.4098605215549469,0.2885338366031647,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.846847653388977,0.3782205879688263,0.3607157468795776,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7308196425437927,0.2386249303817749,1.088065505027771,284.92242431640625,284.95001220703125,300.1988220214844,297.1082458496094,298.3926086425781,297.2500305175781,284.9046936035156,1.0,0.5708010196685791,0.5125033855438232,0.5125033855438232,1.0,1.0,-3.011077880859375,1.1535829305648804,1.857494831085205,0.4772676825523376,0.954230785369873,0.954230785369873,0.0,152.85206604003906,131.0,72538.3203125,0.0,2338.209716796875,1.0,278.5564880371094,283.1132507324219,300.1851806640625,305.036376953125,293.1499938964844,293.1499938964844,278.25,33720.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430101275444031,1.0,0.0,0.0,3.8271212577819824,3.827146530151367,9.77322088147048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.4697265625,0.0,1721.411865234375,1895.4371337890625,0.0,2869.851318359375,0.9426745772361756,1.0,0.0,3.0,1.0,0.0
18007920,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8618327975273132,0.3992427587509155,0.3615235388278961,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8828254342079163,0.429675430059433,0.4089219272136688,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8692702651023865,0.4098605215549469,0.2885338366031647,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.846847653388977,0.3782205879688263,0.3607157468795776,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7308196425437927,0.2386249303817749,1.088065505027771,284.92242431640625,284.95001220703125,300.1988220214844,297.1082458496094,298.3926086425781,297.2500305175781,284.9046936035156,1.0,0.5708010196685791,0.5125033855438232,0.5125033855438232,1.0,1.0,-3.011077880859375,1.1535829305648804,1.857494831085205,0.4772676825523376,0.954230785369873,0.954230785369873,0.0,152.85206604003906,131.0,72538.3203125,0.0,2338.209716796875,1.0,278.5564880371094,283.1132507324219,300.1851806640625,305.036376953125,293.1499938964844,293.1499938964844,278.25,33720.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430101275444031,1.0,0.0,0.0,3.8271212577819824,3.827146530151367,9.77322088147048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.4697265625,0.0,1721.411865234375,1895.4371337890625,0.0,2869.851318359375,0.9426745772361756,1.0,0.0,3.0,1.0,0.0
18007980,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8731691241264343,0.3972445130348205,0.3594732582569122,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8960732221603394,0.4293431341648102,0.4083793461322784,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8810283541679382,0.4079997539520263,0.2870773077011108,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8584084510803223,0.3773165047168731,0.3596537709236145,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7397864460945129,0.2375225871801376,1.0822184085845947,284.7674865722656,284.95001220703125,300.2563781738281,297.1277770996094,297.90789794921875,297.2236633300781,284.7808837890625,1.0,0.5643166899681091,0.231782391667366,0.231782391667366,1.0,1.0,-2.9979069232940674,0.4502511024475097,2.5476558208465576,-0.2225556522607803,0.7092570662498474,0.7092570662498474,0.0,144.21849060058594,119.0,61415.83984375,0.0,2274.528564453125,1.0,278.2599182128906,283.012451171875,300.0406799316406,304.23199462890625,293.1499938964844,293.1499938964844,278.54998779296875,51812.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295730352401733,1.0,0.0,0.0,3.0694496631622314,3.0694713592529297,6.28657858214865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0400390625,0.0,1077.6065673828125,1895.4371337890625,0.0,2744.471435546875,0.7947207093238831,1.0,0.0,3.0,1.0,0.0
18008040,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8731691241264343,0.3972445130348205,0.3594732582569122,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8960732221603394,0.4293431341648102,0.4083793461322784,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8810283541679382,0.4079997539520263,0.2870773077011108,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8584084510803223,0.3773165047168731,0.3596537709236145,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7397864460945129,0.2375225871801376,1.0822184085845947,284.7674865722656,284.95001220703125,300.2563781738281,297.1277770996094,297.90789794921875,297.2236633300781,284.7808837890625,1.0,0.5643166899681091,0.231782391667366,0.231782391667366,1.0,1.0,-2.9979069232940674,0.4502511024475097,2.5476558208465576,-0.2225556522607803,0.7092570662498474,0.7092570662498474,0.0,144.21849060058594,119.0,61415.83984375,0.0,2274.528564453125,1.0,278.2599182128906,283.012451171875,300.0406799316406,304.23199462890625,293.1499938964844,293.1499938964844,278.54998779296875,51812.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295730352401733,1.0,0.0,0.0,3.0694496631622314,3.0694713592529297,6.28657858214865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0400390625,0.0,1077.6065673828125,1895.4371337890625,0.0,2744.471435546875,0.7947207093238831,1.0,0.0,3.0,1.0,0.0
18008100,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8826834559440613,0.3977903425693512,0.3592213988304138,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9064291715621948,0.4302366077899933,0.4086030721664428,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.89058917760849,0.4082682430744171,0.2867703437805176,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.867641031742096,0.3777894079685211,0.359526515007019,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7469726204872131,0.237538680434227,1.0801596641540527,284.91900634765625,284.95001220703125,300.2850646972656,297.1374206542969,297.9130554199219,297.2224426269531,284.91619873046875,1.0,0.5609177947044373,0.091421902179718,0.091421902179718,1.0,1.0,-2.994858741760254,0.0418122485280036,2.953046560287476,-0.6301137208938599,0.7822566032409668,0.7822566032409668,0.0,138.61700439453125,119.0,60879.234375,0.0,2243.562255859375,1.0,278.48504638671875,283.1572265625,299.9803161621094,303.8825378417969,293.1499938964844,293.1499938964844,278.54998779296875,38862.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093733787536621,1.0,0.0,0.0,3.113349914550781,3.1133697032928467,6.467690241152013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3056640625,0.0,1032.329833984375,1895.4371337890625,0.0,2557.423583984375,0.7918044924736023,1.0,0.0,3.0,1.0,0.0
18008160,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8940793871879578,0.3986037373542785,0.3596515953540802,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9194682240486144,0.4313615560531616,0.4093540012836456,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9018944501876832,0.4087973833084106,0.2869043052196502,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8786019086837769,0.3784848749637604,0.3598763644695282,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7556163668632507,0.2377396523952484,1.0796635150909424,284.9501037597656,284.95001220703125,300.3136901855469,297.1469421386719,297.9212951660156,297.2239685058594,284.9527893066406,1.0,0.5574008226394653,0.2391179651021957,0.2391179651021957,1.0,1.0,-2.9962732791900635,0.4218226671218872,2.574450731277466,-0.2510254681110382,0.79491126537323,0.79491126537323,0.0,133.1248779296875,107.0,60529.9375,0.0,2215.111328125,1.0,278.5364685058594,283.19976806640625,300.0238952636719,303.9093933105469,293.1499938964844,293.1499938964844,278.8500061035156,37280.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984541654586792,1.0,0.0,0.0,3.099989652633667,3.1000092029571533,6.412300308511476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9833984375,0.0,1011.1595458984376,1895.4371337890625,0.0,2457.300048828125,0.7861422300338745,1.0,0.0,3.0,1.0,0.0
18008220,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.9264827370643616,0.4014157652854919,0.3612023890018463,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.9545461535453796,0.4345858097076416,0.4114749729633331,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9350725412368774,0.4109265506267547,0.2876814901828766,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9083455204963684,0.3807731568813324,0.3611549735069275,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.779735267162323,0.2388200014829635,1.0808172225952148,285.2889404296875,284.95001220703125,300.3707580566406,297.16571044921875,298.4382629394531,297.23663330078125,285.30230712890625,1.0,0.5505362153053284,0.53451007604599,0.53451007604599,1.0,1.0,-3.004533290863037,1.1568243503570557,1.847709059715271,0.481234461069107,1.0,1.0,0.0,120.89588928222656,95.0,68119.203125,0.0,2162.5732421875,1.0,278.8374938964844,283.5555419921875,300.15625,304.27850341796875,293.1499938964844,293.1499938964844,278.54998779296875,26777.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920678853988647,1.0,0.0,0.0,3.438049077987671,3.4380693435668945,7.887101673986763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.892578125,0.0,1244.901611328125,1895.4371337890625,0.0,2399.13671875,0.8507688641548157,1.0,0.0,3.0,1.0,0.0
18008280,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.9264827370643616,0.4014157652854919,0.3612023890018463,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.9545461535453796,0.4345858097076416,0.4114749729633331,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9350725412368774,0.4109265506267547,0.2876814901828766,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9083455204963684,0.3807731568813324,0.3611549735069275,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.779735267162323,0.2388200014829635,1.0808172225952148,285.2889404296875,284.95001220703125,300.3707580566406,297.16571044921875,298.4382629394531,297.23663330078125,285.30230712890625,1.0,0.5505362153053284,0.53451007604599,0.53451007604599,1.0,1.0,-3.004533290863037,1.1568243503570557,1.847709059715271,0.481234461069107,1.0,1.0,0.0,120.89588928222656,95.0,68119.203125,0.0,2162.5732421875,1.0,278.8374938964844,283.5555419921875,300.15625,304.27850341796875,293.1499938964844,293.1499938964844,278.54998779296875,26777.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920678853988647,1.0,0.0,0.0,3.438049077987671,3.4380693435668945,7.887101673986763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.892578125,0.0,1244.901611328125,1895.4371337890625,0.0,2399.13671875,0.8507688641548157,1.0,0.0,3.0,1.0,0.0
18008340,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.9732295870780944,0.4044808447360992,0.363753467798233,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.9952154755592346,0.4381778240203857,0.4145112633705139,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.979822278022766,0.4134420156478882,0.2892016470432281,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9559801816940308,0.3834475874900818,0.3632962107658386,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8156043291091919,0.2403205037117004,1.085287094116211,285.2483825683594,284.95001220703125,300.427490234375,297.1840515136719,298.7049255371094,297.2525329589844,285.2449035644531,1.0,0.5444719791412354,0.8299022316932678,0.8299022316932678,1.0,1.0,-3.0210273265838623,1.3782166242599487,1.6428107023239136,0.6985995769500732,1.0,1.0,0.0,107.54942321777344,115.0,74704.1953125,0.0,2121.65478515625,1.0,278.5575866699219,283.4441223144531,300.3228454589844,305.1325988769531,293.1499938964844,293.1499938964844,278.25,30198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266397714614868,1.0,0.0,0.0,3.6603000164031982,3.660323143005371,8.939776421357237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.0458984375,0.0,1501.127685546875,1895.4371337890625,0.0,2717.18798828125,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
18008400,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.9732295870780944,0.4044808447360992,0.363753467798233,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.9952154755592346,0.4381778240203857,0.4145112633705139,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.979822278022766,0.4134420156478882,0.2892016470432281,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9559801816940308,0.3834475874900818,0.3632962107658386,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8156043291091919,0.2403205037117004,1.085287094116211,285.2483825683594,284.95001220703125,300.427490234375,297.1840515136719,298.7049255371094,297.2525329589844,285.2449035644531,1.0,0.5444719791412354,0.8299022316932678,0.8299022316932678,1.0,1.0,-3.0210273265838623,1.3782166242599487,1.6428107023239136,0.6985995769500732,1.0,1.0,0.0,107.54942321777344,115.0,74704.1953125,0.0,2121.65478515625,1.0,278.5575866699219,283.4441223144531,300.3228454589844,305.1325988769531,293.1499938964844,293.1499938964844,278.25,30198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266397714614868,1.0,0.0,0.0,3.6603000164031982,3.660323143005371,8.939776421357237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.0458984375,0.0,1501.127685546875,1895.4371337890625,0.0,2717.18798828125,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
18008460,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9680463075637816,0.4041957557201385,0.364404559135437,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9917048811912536,0.4393763840198517,0.4163587093353271,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9748437404632568,0.4132574796676636,0.2896662950515747,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.95074725151062,0.38395956158638,0.3644446134567261,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8114442825317383,0.2403893321752548,1.0879085063934326,284.8573303222656,284.95001220703125,300.48388671875,297.20196533203125,298.52618408203125,297.2411804199219,284.8443298339844,1.0,0.5476980209350586,0.5274952054023743,0.5274952054023743,1.0,1.0,-3.029130697250366,1.187248945236206,1.84188175201416,0.5060686469078064,0.8964865207672119,0.8964865207672119,0.0,109.61447143554688,135.0,74236.3828125,0.0,2147.54541015625,1.0,278.2568359375,283.0159606933594,300.2812194824219,305.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,35314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455978035926819,1.0,0.0,0.0,3.742366552352905,3.742391347885132,9.345142188976752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.728515625,0.0,1633.1226806640625,1895.4371337890625,0.0,2894.057373046875,0.9235156178474426,1.0,0.0,3.0,1.0,0.0
18008520,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9680463075637816,0.4041957557201385,0.364404559135437,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9917048811912536,0.4393763840198517,0.4163587093353271,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9748437404632568,0.4132574796676636,0.2896662950515747,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.95074725151062,0.38395956158638,0.3644446134567261,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8114442825317383,0.2403893321752548,1.0879085063934326,284.8573303222656,284.95001220703125,300.48388671875,297.20196533203125,298.52618408203125,297.2411804199219,284.8443298339844,1.0,0.5476980209350586,0.5274952054023743,0.5274952054023743,1.0,1.0,-3.029130697250366,1.187248945236206,1.84188175201416,0.5060686469078064,0.8964865207672119,0.8964865207672119,0.0,109.61447143554688,135.0,74236.3828125,0.0,2147.54541015625,1.0,278.2568359375,283.0159606933594,300.2812194824219,305.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,35314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455978035926819,1.0,0.0,0.0,3.742366552352905,3.742391347885132,9.345142188976752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.728515625,0.0,1633.1226806640625,1895.4371337890625,0.0,2894.057373046875,0.9235156178474426,1.0,0.0,3.0,1.0,0.0
18008580,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9302328824996948,0.4023953080177307,0.3631678521633148,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.9605247974395752,0.4392767250537872,0.4167275130748749,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9383609890937804,0.4116386473178863,0.2888815402984619,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.9128732681274414,0.38320192694664,0.3642239868640899,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7823264598846436,0.2393864840269088,1.0860002040863037,284.7914123535156,284.95001220703125,300.5399169921875,297.2193908691406,297.9683837890625,297.2182312011719,284.8133544921875,1.0,0.5547506213188171,0.2250882387161255,0.2250882387161255,1.0,1.0,-3.024580717086792,0.4409859776496887,2.583594799041748,-0.2387074083089828,0.7165213823318481,0.7165213823318481,0.0,120.96427154541016,155.0,61785.13671875,0.0,2202.7294921875,1.0,278.1533508300781,283.021240234375,300.1252746582031,304.3382568359375,293.1499938964844,293.1499938964844,278.45001220703125,52167.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289886116981506,1.0,0.0,0.0,3.0057051181793213,3.0057263374328613,6.028178631822811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.05859375,0.0,1027.1591796875,1895.4371337890625,0.0,2739.032470703125,0.7830314636230469,1.0,0.0,3.0,1.0,0.0
18008640,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9302328824996948,0.4023953080177307,0.3631678521633148,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.9605247974395752,0.4392767250537872,0.4167275130748749,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9383609890937804,0.4116386473178863,0.2888815402984619,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.9128732681274414,0.38320192694664,0.3642239868640899,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7823264598846436,0.2393864840269088,1.0860002040863037,284.7914123535156,284.95001220703125,300.5399169921875,297.2193908691406,297.9683837890625,297.2182312011719,284.8133544921875,1.0,0.5547506213188171,0.2250882387161255,0.2250882387161255,1.0,1.0,-3.024580717086792,0.4409859776496887,2.583594799041748,-0.2387074083089828,0.7165213823318481,0.7165213823318481,0.0,120.96427154541016,155.0,61785.13671875,0.0,2202.7294921875,1.0,278.1533508300781,283.021240234375,300.1252746582031,304.3382568359375,293.1499938964844,293.1499938964844,278.45001220703125,52167.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289886116981506,1.0,0.0,0.0,3.0057051181793213,3.0057263374328613,6.028178631822811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.05859375,0.0,1027.1591796875,1895.4371337890625,0.0,2739.032470703125,0.7830314636230469,1.0,0.0,3.0,1.0,0.0
18008700,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9123568534851074,0.4028526544570923,0.3633415400981903,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9435312747955322,0.4401722252368927,0.4174625277519226,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.920123815536499,0.4118859469890594,0.2889434397220611,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8968757390975952,0.3836398124694824,0.3645718991756439,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7690199017524719,0.2393638044595718,1.0861555337905884,284.9144592285156,284.95001220703125,300.5677795410156,297.2279357910156,297.9737243652344,297.21710205078125,284.91522216796875,1.0,0.5594435930252075,0.0738847479224205,0.0738847479224205,1.0,1.0,-3.0263442993164062,0.0155067835003137,3.0108375549316406,-0.6644213199615479,0.7753684520721436,0.7753684520721436,0.0,127.4902572631836,155.0,61626.58984375,0.0,2242.87255859375,1.0,278.3836975097656,283.1313781738281,300.0716247558594,304.0213623046875,293.1499938964844,293.1499938964844,278.45001220703125,38977.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092108964920044,1.0,0.0,0.0,3.0947721004486084,3.0947916507720947,6.390732778527308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.1572265625,0.0,1017.625,1895.4371337890625,0.0,2555.928466796875,0.786491334438324,1.0,0.0,3.0,1.0,0.0
18008760,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8964124917984009,0.4034995436668396,0.3641214072704315,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9258338809013368,0.4412401616573334,0.4186829328536987,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9031072854995728,0.4123274683952331,0.2894039750099182,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8817043900489807,0.3842446804046631,0.3653603196144104,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7562814354896545,0.239472821354866,1.087756633758545,284.9554443359375,284.95001220703125,300.5955505371094,297.236328125,297.9813842773437,297.218017578125,284.9549865722656,1.0,0.5645619034767151,0.2267657667398452,0.2267657667398452,1.0,1.0,-3.0321764945983887,0.3982786238193512,2.6338977813720703,-0.2835756242275238,0.7980872392654419,0.7980872392654419,0.0,135.20053100585938,175.0,61547.9375,0.0,2290.2080078125,1.0,278.43585205078125,283.1747131347656,300.1173400878906,304.0616760253906,293.1499938964844,293.1499938964844,278.75,36302.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988284230232239,1.0,0.0,0.0,3.1050469875335693,3.105066299438477,6.433239150283043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2392578125,0.0,1009.11767578125,1895.4371337890625,0.0,2460.718505859375,0.786022424697876,1.0,0.0,3.0,1.0,0.0
18008820,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.86990886926651,0.4057876467704773,0.366290807723999,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.8967438340187073,0.4441998600959778,0.4216931462287903,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8759352564811707,0.4141107201576233,0.2907858788967132,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.8560501337051392,0.3862057328224182,0.3674712777137756,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7351852059364319,0.2402240484952926,1.0928820371627808,285.3055419921875,284.95001220703125,300.6507568359375,297.2527160644531,298.53759765625,297.22784423828125,285.3209228515625,1.0,0.5760264992713928,0.5325278043746948,0.5325278043746948,1.0,1.0,-3.0487518310546875,1.1717857122421265,1.876966118812561,0.4852665960788727,1.0,1.0,0.0,151.51560974121094,195.0,69277.625,0.0,2400.29736328125,1.0,278.73736572265625,283.54107666015625,300.24639892578125,304.43280029296875,293.1499938964844,293.1499938964844,278.45001220703125,26713.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933385968208313,1.0,0.0,0.0,3.432581901550293,3.4326021671295166,7.862037705308467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.6396484375,0.0,1239.119873046875,1895.4371337890625,0.0,2410.684326171875,0.8495506048202515,1.0,0.0,3.0,1.0,0.0
18008880,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.86990886926651,0.4057876467704773,0.366290807723999,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.8967438340187073,0.4441998600959778,0.4216931462287903,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8759352564811707,0.4141107201576233,0.2907858788967132,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.8560501337051392,0.3862057328224182,0.3674712777137756,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7351852059364319,0.2402240484952926,1.0928820371627808,285.3055419921875,284.95001220703125,300.6507568359375,297.2527160644531,298.53759765625,297.22784423828125,285.3209228515625,1.0,0.5760264992713928,0.5325278043746948,0.5325278043746948,1.0,1.0,-3.0487518310546875,1.1717857122421265,1.876966118812561,0.4852665960788727,1.0,1.0,0.0,151.51560974121094,195.0,69277.625,0.0,2400.29736328125,1.0,278.73736572265625,283.54107666015625,300.24639892578125,304.43280029296875,293.1499938964844,293.1499938964844,278.45001220703125,26713.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933385968208313,1.0,0.0,0.0,3.432581901550293,3.4326021671295166,7.862037705308467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.6396484375,0.0,1239.119873046875,1895.4371337890625,0.0,2410.684326171875,0.8495506048202515,1.0,0.0,3.0,1.0,0.0
18008940,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8498610258102417,0.4085344970226288,0.3696402311325073,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8754425644874573,0.4476613402366638,0.4257600605487823,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8551170825958252,0.4164393246173858,0.2930217087268829,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8367017507553101,0.3886681497097015,0.3705674111843109,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7189354300498962,0.2414254546165466,1.1015585660934448,285.29266357421875,284.95001220703125,300.7054748535156,297.2685241699219,298.8302307128906,297.24267578125,285.28961181640625,1.0,0.5891441702842712,0.8382897973060608,0.8382897973060608,1.0,1.0,-3.074509382247925,1.4055777788162231,1.668931484222412,0.7128944993019104,1.0,1.0,0.0,168.32568359375,198.0,76240.078125,0.0,2535.208984375,1.0,278.4576110839844,283.44830322265625,300.410400390625,305.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,30147.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285239338874817,1.0,0.0,0.0,3.657212734222412,3.657235860824585,8.924702683543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.248046875,0.0,1497.332763671875,1895.4371337890625,0.0,2734.708984375,0.9024372100830078,1.0,0.0,3.0,1.0,0.0
18009000,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8498610258102417,0.4085344970226288,0.3696402311325073,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8754425644874573,0.4476613402366638,0.4257600605487823,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8551170825958252,0.4164393246173858,0.2930217087268829,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8367017507553101,0.3886681497097015,0.3705674111843109,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7189354300498962,0.2414254546165466,1.1015585660934448,285.29266357421875,284.95001220703125,300.7054748535156,297.2685241699219,298.8302307128906,297.24267578125,285.28961181640625,1.0,0.5891441702842712,0.8382897973060608,0.8382897973060608,1.0,1.0,-3.074509382247925,1.4055777788162231,1.668931484222412,0.7128944993019104,1.0,1.0,0.0,168.32568359375,198.0,76240.078125,0.0,2535.208984375,1.0,278.4576110839844,283.44830322265625,300.410400390625,305.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,30147.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285239338874817,1.0,0.0,0.0,3.657212734222412,3.657235860824585,8.924702683543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.248046875,0.0,1497.332763671875,1895.4371337890625,0.0,2734.708984375,0.9024372100830078,1.0,0.0,3.0,1.0,0.0
18009060,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.835727870464325,0.4077843725681305,0.3703188002109527,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8609393239021301,0.4485819041728973,0.427808552980423,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8407872915267944,0.4159551560878753,0.2936155498027801,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8234608173370361,0.3888536989688873,0.3718628883361816,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7065488696098328,0.2411154508590698,1.1045657396316528,284.8816833496094,284.95001220703125,300.7597351074219,297.2837829589844,298.62213134765625,297.2296142578125,284.8643798828125,1.0,0.5973109006881714,0.5219110250473022,0.5219110250473022,1.0,1.0,-3.0836966037750244,1.202450394630432,1.8812462091445925,0.5081012845039368,0.9188193082809448,0.9188193082809448,0.0,180.98487854003903,186.0,75843.625,0.0,2620.501708984375,1.0,278.1572570800781,282.9954833984375,300.36456298828125,305.44879150390625,293.1499938964844,293.1499938964844,278.1499938964844,34042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477386236190796,1.0,0.0,0.0,3.766775131225586,3.766799926757813,9.467442509958346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.279296875,0.0,1651.892333984375,1895.4371337890625,0.0,2914.0947265625,0.9285464882850648,1.0,0.0,3.0,1.0,0.0
18009120,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.835727870464325,0.4077843725681305,0.3703188002109527,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8609393239021301,0.4485819041728973,0.427808552980423,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8407872915267944,0.4159551560878753,0.2936155498027801,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8234608173370361,0.3888536989688873,0.3718628883361816,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7065488696098328,0.2411154508590698,1.1045657396316528,284.8816833496094,284.95001220703125,300.7597351074219,297.2837829589844,298.62213134765625,297.2296142578125,284.8643798828125,1.0,0.5973109006881714,0.5219110250473022,0.5219110250473022,1.0,1.0,-3.0836966037750244,1.202450394630432,1.8812462091445925,0.5081012845039368,0.9188193082809448,0.9188193082809448,0.0,180.98487854003903,186.0,75843.625,0.0,2620.501708984375,1.0,278.1572570800781,282.9954833984375,300.36456298828125,305.44879150390625,293.1499938964844,293.1499938964844,278.1499938964844,34042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477386236190796,1.0,0.0,0.0,3.766775131225586,3.766799926757813,9.467442509958346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.279296875,0.0,1651.892333984375,1895.4371337890625,0.0,2914.0947265625,0.9285464882850648,1.0,0.0,3.0,1.0,0.0
18009180,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8300203084945679,0.4053547978401184,0.3682171404361725,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8561174869537354,0.448056697845459,0.4274677634239197,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8353067636489868,0.4138848483562469,0.2922889292240143,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8186102509498596,0.387641429901123,0.3709056973457336,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.7012979388237,0.2396813184022903,1.0992317199707031,284.81744384765625,284.95001220703125,300.8134460449219,297.29840087890625,298.0201110839844,297.2038269042969,284.84051513671875,1.0,0.5977445244789124,0.2055321931838989,0.2055321931838989,1.0,1.0,-3.071605920791626,0.4032953679561615,2.668310642242432,-0.287786990404129,0.7438199520111084,0.7438199520111084,0.0,184.31500244140625,174.0,62890.62890625,0.0,2619.7158203125,1.0,278.15020751953125,283.0249938964844,300.1986083984375,304.4572448730469,293.1499938964844,293.1499938964844,278.45001220703125,50823.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306397438049,1.0,0.0,0.0,3.0628252029418945,3.0628466606140137,6.259472797864873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.544921875,0.0,1065.8372802734375,1895.4371337890625,0.0,2743.14599609375,0.7957553267478943,1.0,0.0,3.0,1.0,0.0
18009240,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8300203084945679,0.4053547978401184,0.3682171404361725,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8561174869537354,0.448056697845459,0.4274677634239197,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8353067636489868,0.4138848483562469,0.2922889292240143,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8186102509498596,0.387641429901123,0.3709056973457336,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.7012979388237,0.2396813184022903,1.0992317199707031,284.81744384765625,284.95001220703125,300.8134460449219,297.29840087890625,298.0201110839844,297.2038269042969,284.84051513671875,1.0,0.5977445244789124,0.2055321931838989,0.2055321931838989,1.0,1.0,-3.071605920791626,0.4032953679561615,2.668310642242432,-0.287786990404129,0.7438199520111084,0.7438199520111084,0.0,184.31500244140625,174.0,62890.62890625,0.0,2619.7158203125,1.0,278.15020751953125,283.0249938964844,300.1986083984375,304.4572448730469,293.1499938964844,293.1499938964844,278.45001220703125,50823.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306397438049,1.0,0.0,0.0,3.0628252029418945,3.0628466606140137,6.259472797864873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.544921875,0.0,1065.8372802734375,1895.4371337890625,0.0,2743.14599609375,0.7957553267478943,1.0,0.0,3.0,1.0,0.0
18009300,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8315272331237793,0.4056418538093567,0.3679082691669464,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8581846952438354,0.4488524794578552,0.4277636706829071,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8368091583251953,0.4140173196792602,0.2920175492763519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8202476501464844,0.3879526853561401,0.370790421962738,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7024880647659302,0.2395282238721847,1.0971678495407104,284.91265869140625,284.95001220703125,300.840087890625,297.3054504394531,298.02496337890625,297.20245361328125,284.91778564453125,1.0,0.5965945720672607,0.0473427884280681,0.0473427884280681,1.0,1.0,-3.0686380863189697,0.0021918688435107,3.06644606590271,-0.6881346106529236,0.784562349319458,0.784562349319458,0.0,182.47830200195312,174.0,62547.91796875,0.0,2607.61279296875,1.0,278.3858642578125,283.11358642578125,300.1524353027344,304.16387939453125,293.1499938964844,293.1499938964844,278.45001220703125,39411.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105078339576721,1.0,0.0,0.0,3.1489474773406982,3.1489675045013428,6.61643639432441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.828125,0.0,1065.9208984375,1895.4371337890625,0.0,2567.870849609375,0.7982980012893677,1.0,0.0,3.0,1.0,0.0
18009360,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8347378969192505,0.4062126874923706,0.3681947290897369,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8619710206985474,0.4498953223228454,0.4285218119621277,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8399604558944702,0.4144240319728851,0.2921279370784759,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8234294056892395,0.3885028064250946,0.3710899353027344,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7051958441734314,0.2395719438791275,1.096415400505066,284.94781494140625,284.95001220703125,300.8666076660156,297.3123779296875,298.03271484375,297.2038269042969,284.9470520019531,1.0,0.5947605967521667,0.206361249089241,0.206361249089241,1.0,1.0,-3.0694754123687744,0.3563177287578583,2.7131576538085938,-0.3347216844558716,0.8042468428611755,0.8042468428611755,0.0,179.79391479492188,162.0,62516.0546875,0.0,2592.280517578125,1.0,278.43670654296875,283.1476135253906,300.1978454589844,304.2099914550781,293.1499938964844,293.1499938964844,278.75,36356.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006117343902588,1.0,0.0,0.0,3.1713972091674805,3.171416997909546,6.711113655910594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9873046875,0.0,1065.3590087890625,1895.4371337890625,0.0,2477.01953125,0.799917459487915,1.0,0.0,3.0,1.0,0.0
18009420,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8457537293434143,0.4084046185016632,0.3693268001079559,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8745299577713013,0.452874094247818,0.4305490553379059,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8509278893470764,0.4161978662014007,0.2927667200565338,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8341022729873657,0.3904277384281158,0.3721687495708465,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7146109938621521,0.240291029214859,1.096657395362854,285.3088684082031,284.95001220703125,300.919189453125,297.3256530761719,298.6148986816406,297.2151184082031,285.32568359375,1.0,0.5900240540504456,0.524398148059845,0.524398148059845,1.0,1.0,-3.075624942779541,1.1681993007659912,1.90742576122284,0.4747467339038849,1.0,1.0,0.0,171.36477661132812,150.0,69763.6015625,0.0,2554.612060546875,1.0,278.7377319335937,283.52838134765625,300.3133850097656,304.5287780761719,293.1499938964844,293.1499938964844,278.45001220703125,27209.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942091822624207,1.0,0.0,0.0,3.465790033340454,3.465810775756836,8.014894774532877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6015625,0.0,1275.2713623046875,1895.4371337890625,0.0,2418.603515625,0.857880175113678,1.0,0.0,3.0,1.0,0.0
18009480,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8457537293434143,0.4084046185016632,0.3693268001079559,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8745299577713013,0.452874094247818,0.4305490553379059,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8509278893470764,0.4161978662014007,0.2927667200565338,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8341022729873657,0.3904277384281158,0.3721687495708465,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7146109938621521,0.240291029214859,1.096657395362854,285.3088684082031,284.95001220703125,300.919189453125,297.3256530761719,298.6148986816406,297.2151184082031,285.32568359375,1.0,0.5900240540504456,0.524398148059845,0.524398148059845,1.0,1.0,-3.075624942779541,1.1681993007659912,1.90742576122284,0.4747467339038849,1.0,1.0,0.0,171.36477661132812,150.0,69763.6015625,0.0,2554.612060546875,1.0,278.7377319335937,283.52838134765625,300.3133850097656,304.5287780761719,293.1499938964844,293.1499938964844,278.45001220703125,27209.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942091822624207,1.0,0.0,0.0,3.465790033340454,3.465810775756836,8.014894774532877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6015625,0.0,1275.2713623046875,1895.4371337890625,0.0,2418.603515625,0.857880175113678,1.0,0.0,3.0,1.0,0.0
18009540,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8643179535865784,0.4115564823150635,0.3718793392181396,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.8948664665222168,0.4567601382732391,0.4338172972202301,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.869438648223877,0.4189451932907104,0.2944021821022033,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.8516680598258972,0.3932298421859741,0.3743903934955597,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7290705442428589,0.241768017411232,1.1009585857391355,285.32391357421875,284.95001220703125,300.9711608886719,297.3382568359375,298.9496765136719,297.2354431152344,285.3210144042969,1.0,0.5852681994438171,0.8424350619316101,0.8424350619316101,1.0,1.0,-3.0924291610717773,1.4150044918060305,1.6774245500564575,0.717347264289856,1.0,1.0,0.0,159.73583984375,138.0,76869.875,0.0,2524.179931640625,1.0,278.4574279785156,283.45965576171875,300.4768371582031,305.427978515625,293.1499938964844,293.1499938964844,278.1499938964844,30501.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286193013191223,1.0,0.0,0.0,3.678601503372192,3.678624868392944,9.029397460835752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.1572265625,0.0,1523.757080078125,1895.4371337890625,0.0,2735.5966796875,0.907533884048462,1.0,0.0,3.0,1.0,0.0
18009600,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8643179535865784,0.4115564823150635,0.3718793392181396,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.8948664665222168,0.4567601382732391,0.4338172972202301,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.869438648223877,0.4189451932907104,0.2944021821022033,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.8516680598258972,0.3932298421859741,0.3743903934955597,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7290705442428589,0.241768017411232,1.1009585857391355,285.32391357421875,284.95001220703125,300.9711608886719,297.3382568359375,298.9496765136719,297.2354431152344,285.3210144042969,1.0,0.5852681994438171,0.8424350619316101,0.8424350619316101,1.0,1.0,-3.0924291610717773,1.4150044918060305,1.6774245500564575,0.717347264289856,1.0,1.0,0.0,159.73583984375,138.0,76869.875,0.0,2524.179931640625,1.0,278.4574279785156,283.45965576171875,300.4768371582031,305.427978515625,293.1499938964844,293.1499938964844,278.1499938964844,30501.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286193013191223,1.0,0.0,0.0,3.678601503372192,3.678624868392944,9.029397460835752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.1572265625,0.0,1523.757080078125,1895.4371337890625,0.0,2735.5966796875,0.907533884048462,1.0,0.0,3.0,1.0,0.0
18009660,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8811494708061218,0.4111873507499695,0.3720812797546386,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9142499566078186,0.4581071734428406,0.4353925585746765,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8865817189216614,0.4188951253890991,0.2946520447731018,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8682997226715088,0.3937851190567016,0.3751521408557892,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7420693039894104,0.2418216466903686,1.1013212203979492,284.904052734375,284.95001220703125,301.0224609375,297.3501281738281,298.7208251953125,297.2274169921875,284.8847045898437,1.0,0.5797887444496155,0.5193843841552734,0.5193843841552734,1.0,1.0,-3.09623646736145,1.2040599584579468,1.892176628112793,0.5059160590171814,0.9370452761650084,0.9370452761650084,0.0,149.4266815185547,126.0,76331.5234375,0.0,2478.193115234375,1.0,278.1571350097656,282.9986572265625,300.42877197265625,305.55010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33633.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474200367927551,1.0,0.0,0.0,3.791210651397705,3.791235685348511,9.59067392614088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.84375,0.0,1677.626953125,1895.4371337890625,0.0,2911.1123046875,0.9342120289802552,1.0,0.0,3.0,1.0,0.0
