time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009720,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8811494708061218,0.4111873507499695,0.3720812797546386,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9142499566078186,0.4581071734428406,0.4353925585746765,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8865817189216614,0.4188951253890991,0.2946520447731018,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8682997226715088,0.3937851190567016,0.3751521408557892,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7420693039894104,0.2418216466903686,1.1013212203979492,284.904052734375,284.95001220703125,301.0224609375,297.3501281738281,298.7208251953125,297.2274169921875,284.8847045898437,1.0,0.5797887444496155,0.5193843841552734,0.5193843841552734,1.0,1.0,-3.09623646736145,1.2040599584579468,1.892176628112793,0.5059160590171814,0.9370452761650084,0.9370452761650084,0.0,149.4266815185547,126.0,76331.5234375,0.0,2478.193115234375,1.0,278.1571350097656,282.9986572265625,300.42877197265625,305.55010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33633.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474200367927551,1.0,0.0,0.0,3.791210651397705,3.791235685348511,9.59067392614088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.84375,0.0,1677.626953125,1895.4371337890625,0.0,2911.1123046875,0.9342120289802552,1.0,0.0,3.0,1.0,0.0
18009780,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8949533104896545,0.4088111221790313,0.3696144223213196,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9323536157608032,0.4577804803848266,0.4347832202911377,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9009462594985962,0.4169940054416656,0.2931158244609833,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.882718026638031,0.3927330672740936,0.3738923072814941,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7530416250228882,0.2406177371740341,1.0948299169540403,284.8154602050781,284.95001220703125,301.0730895996094,297.3612365722656,298.0800476074219,297.2037353515625,284.8368225097656,1.0,0.5728699564933777,0.1963337063789367,0.1963337063789367,1.0,1.0,-3.081372737884521,0.3835018873214721,2.69787073135376,-0.3107581436634063,0.7471836805343628,0.7471836805343628,0.0,140.11729431152344,114.0,63344.8671875,0.0,2406.48046875,1.0,278.1501770019531,283.0111083984375,300.2601318359375,304.5429077148437,293.1499938964844,293.1499938964844,278.45001220703125,50494.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288781642913818,1.0,0.0,0.0,3.094130516052246,3.0941522121429443,6.388083306774206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.77734375,0.0,1090.1414794921875,1895.4371337890625,0.0,2738.005126953125,0.8024146556854248,1.0,0.0,3.0,1.0,0.0
18009840,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8949533104896545,0.4088111221790313,0.3696144223213196,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9323536157608032,0.4577804803848266,0.4347832202911377,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9009462594985962,0.4169940054416656,0.2931158244609833,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.882718026638031,0.3927330672740936,0.3738923072814941,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7530416250228882,0.2406177371740341,1.0948299169540403,284.8154602050781,284.95001220703125,301.0730895996094,297.3612365722656,298.0800476074219,297.2037353515625,284.8368225097656,1.0,0.5728699564933777,0.1963337063789367,0.1963337063789367,1.0,1.0,-3.081372737884521,0.3835018873214721,2.69787073135376,-0.3107581436634063,0.7471836805343628,0.7471836805343628,0.0,140.11729431152344,114.0,63344.8671875,0.0,2406.48046875,1.0,278.1501770019531,283.0111083984375,300.2601318359375,304.5429077148437,293.1499938964844,293.1499938964844,278.45001220703125,50494.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288781642913818,1.0,0.0,0.0,3.094130516052246,3.0941522121429443,6.388083306774206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.77734375,0.0,1090.1414794921875,1895.4371337890625,0.0,2738.005126953125,0.8024146556854248,1.0,0.0,3.0,1.0,0.0
18009900,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9060098528862,0.4091463983058929,0.3691911995410919,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9457482695579528,0.4587046205997467,0.4350325167179107,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.912504255771637,0.4172208309173584,0.292790412902832,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8937179446220398,0.3931345045566559,0.3737006485462188,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7615846991539001,0.2405638098716735,1.0924904346466064,284.9149780273437,284.95001220703125,301.09814453125,297.36651611328125,298.0853576660156,297.2033996582031,284.9198913574219,1.0,0.569330632686615,0.0348083712160587,0.0348083712160587,1.0,1.0,-3.077725648880005,0.0007297693518921,3.076995849609375,-0.6926485300064087,0.7901582717895508,0.7901582717895508,0.0,134.35003662109375,114.0,62906.0390625,0.0,2372.518310546875,1.0,278.3868103027344,283.1061096191406,300.213623046875,304.247314453125,293.1499938964844,293.1499938964844,278.45001220703125,39348.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100718259811401,1.0,0.0,0.0,3.173543691635132,3.1735639572143555,6.720201213283872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.40625,0.0,1086.6617431640625,1895.4371337890625,0.0,2563.854736328125,0.8038374185562134,1.0,0.0,3.0,1.0,0.0
18009960,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.920298993587494,0.4097756147384643,0.3694199919700622,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9605556726455688,0.4598852097988128,0.4358030259609222,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271817207336426,0.4177297949790954,0.2928862273693084,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9067522287368774,0.3937805294990539,0.3739745318889618,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.771902859210968,0.2407005727291107,1.0916248559951782,284.947509765625,284.95001220703125,301.1230163574219,297.37158203125,298.0936279296875,297.2058410644531,284.9472961425781,1.0,0.5657133460044861,0.1955609321594238,0.1955609321594238,1.0,1.0,-3.0782806873321533,0.3332855999469757,2.7449951171875,-0.3606838583946228,0.8079751133918762,0.8079751133918762,0.0,128.6919708251953,102.0,62850.69140625,0.0,2341.1220703125,1.0,278.43707275390625,283.1382751464844,300.2581787109375,304.2939453125,293.1499938964844,293.1499938964844,278.75,36460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003493547439575,1.0,0.0,0.0,3.1943724155426025,3.194392442703247,6.808703574279207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.736328125,0.0,1085.8980712890625,1895.4371337890625,0.0,2474.61962890625,0.8050536513328552,1.0,0.0,3.0,1.0,0.0
18010020,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9584786891937256,0.4120259284973144,0.3704789280891418,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.9929541349411012,0.4631058275699615,0.437915176153183,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.9646300077438354,0.4196612238883972,0.2935343086719513,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.9447834491729736,0.3958585262298584,0.3750583529472351,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.8000146746635437,0.2415526807308197,1.091829776763916,285.3075561523437,284.95001220703125,301.1722106933594,297.381103515625,298.69512939453125,297.21856689453125,285.32635498046875,1.0,0.5586147904396057,0.5170660614967346,0.5170660614967346,1.0,1.0,-3.084457397460937,1.1582932472229004,1.926164150238037,0.4619188606739044,1.0,1.0,0.0,116.40975189208984,120.0,69848.90625,0.0,2282.439697265625,1.0,278.73797607421875,283.51763916015625,300.3658447265625,304.5860290527344,293.1499938964844,293.1499938964844,278.45001220703125,27457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935746312141418,1.0,0.0,0.0,3.4763479232788086,3.476368904113769,8.063800578383962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.62109375,0.0,1287.5457763671875,1895.4371337890625,0.0,2412.830810546875,0.8609380722045898,1.0,0.0,3.0,1.0,0.0
18010080,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9584786891937256,0.4120259284973144,0.3704789280891418,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.9929541349411012,0.4631058275699615,0.437915176153183,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.9646300077438354,0.4196612238883972,0.2935343086719513,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.9447834491729736,0.3958585262298584,0.3750583529472351,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.8000146746635437,0.2415526807308197,1.091829776763916,285.3075561523437,284.95001220703125,301.1722106933594,297.381103515625,298.69512939453125,297.21856689453125,285.32635498046875,1.0,0.5586147904396057,0.5170660614967346,0.5170660614967346,1.0,1.0,-3.084457397460937,1.1582932472229004,1.926164150238037,0.4619188606739044,1.0,1.0,0.0,116.40975189208984,120.0,69848.90625,0.0,2282.439697265625,1.0,278.73797607421875,283.51763916015625,300.3658447265625,304.5860290527344,293.1499938964844,293.1499938964844,278.45001220703125,27457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935746312141418,1.0,0.0,0.0,3.4763479232788086,3.476368904113769,8.063800578383962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.62109375,0.0,1287.5457763671875,1895.4371337890625,0.0,2412.830810546875,0.8609380722045898,1.0,0.0,3.0,1.0,0.0
18010140,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9679380655288696,0.4154189527034759,0.3735741674900055,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9990000128746032,0.4675024449825287,0.4409748315811157,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.973386526107788,0.4227178990840912,0.295644998550415,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9545823931694032,0.3989333212375641,0.3779000043869018,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.8073458075523376,0.2431978583335876,1.0987125635147097,285.3543701171875,284.95001220703125,301.2206115722656,297.3897705078125,299.06756591796875,297.2420349121094,285.3524169921875,1.0,0.5614547729492188,0.8385711908340454,0.8385711908340454,1.0,1.0,-3.106191396713257,1.4211876392364502,1.6850038766860962,0.7193607687950134,1.0,1.0,0.0,115.15094757080078,140.0,77271.078125,0.0,2314.197509765625,1.0,278.4574279785156,283.4733581542969,300.5285339355469,305.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,30636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279119729995728,1.0,0.0,0.0,3.68672513961792,3.686748504638672,9.06932200450683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13304.0498046875,0.0,1533.87451171875,1895.4371337890625,0.0,2729.0166015625,0.9094696044921876,1.0,0.0,3.0,1.0,0.0
18010200,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9679380655288696,0.4154189527034759,0.3735741674900055,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9990000128746032,0.4675024449825287,0.4409748315811157,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.973386526107788,0.4227178990840912,0.295644998550415,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9545823931694032,0.3989333212375641,0.3779000043869018,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.8073458075523376,0.2431978583335876,1.0987125635147097,285.3543701171875,284.95001220703125,301.2206115722656,297.3897705078125,299.06756591796875,297.2420349121094,285.3524169921875,1.0,0.5614547729492188,0.8385711908340454,0.8385711908340454,1.0,1.0,-3.106191396713257,1.4211876392364502,1.6850038766860962,0.7193607687950134,1.0,1.0,0.0,115.15094757080078,140.0,77271.078125,0.0,2314.197509765625,1.0,278.4574279785156,283.4733581542969,300.5285339355469,305.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,30636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279119729995728,1.0,0.0,0.0,3.68672513961792,3.686748504638672,9.06932200450683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13304.0498046875,0.0,1533.87451171875,1895.4371337890625,0.0,2729.0166015625,0.9094696044921876,1.0,0.0,3.0,1.0,0.0
18010260,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9420305490493774,0.4151827394962311,0.3746693134307861,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9812353849411012,0.4690911471843719,0.4446430206298828,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9483654499053956,0.4229021370410919,0.2966511845588684,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9281261563301086,0.3996829092502594,0.379645437002182,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7869554758071899,0.2433353811502456,1.103235125541687,284.9398498535156,284.95001220703125,301.2682189941406,297.3975830078125,298.8111877441406,297.2352600097656,284.91876220703125,1.0,0.5693798661231995,0.5135924220085144,0.5135924220085144,1.0,1.0,-3.120569229125977,1.204704999923706,1.91586434841156,0.5001378059387207,0.9639265537261964,0.9639265537261964,0.0,124.6048812866211,160.0,76813.5078125,0.0,2392.55859375,1.0,278.15692138671875,283.01202392578125,300.4781188964844,305.63262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33020.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471291661262512,1.0,0.0,0.0,3.807424068450928,3.807449102401733,9.672879741629004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.8291015625,0.0,1692.20703125,1895.4371337890625,0.0,2908.3896484375,0.9380276203155518,1.0,0.0,3.0,1.0,0.0
18010320,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9420305490493774,0.4151827394962311,0.3746693134307861,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9812353849411012,0.4690911471843719,0.4446430206298828,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9483654499053956,0.4229021370410919,0.2966511845588684,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9281261563301086,0.3996829092502594,0.379645437002182,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7869554758071899,0.2433353811502456,1.103235125541687,284.9398498535156,284.95001220703125,301.2682189941406,297.3975830078125,298.8111877441406,297.2352600097656,284.91876220703125,1.0,0.5693798661231995,0.5135924220085144,0.5135924220085144,1.0,1.0,-3.120569229125977,1.204704999923706,1.91586434841156,0.5001378059387207,0.9639265537261964,0.9639265537261964,0.0,124.6048812866211,160.0,76813.5078125,0.0,2392.55859375,1.0,278.15692138671875,283.01202392578125,300.4781188964844,305.63262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33020.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471291661262512,1.0,0.0,0.0,3.807424068450928,3.807449102401733,9.672879741629004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.8291015625,0.0,1692.20703125,1895.4371337890625,0.0,2908.3896484375,0.9380276203155518,1.0,0.0,3.0,1.0,0.0
18010380,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8985342383384705,0.4123869240283966,0.3728599846363067,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9417184591293336,0.4685924649238586,0.4449309408664703,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.904636561870575,0.4207682311534881,0.2957501113414764,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8879024386405945,0.3984218537807464,0.3792582750320434,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7550493478775024,0.2418830543756485,1.1006945371627808,284.8434753417969,284.95001220703125,301.31500244140625,297.4045104980469,298.13922119140625,297.2082214355469,284.8605651855469,1.0,0.5788179636001587,0.1886136531829834,0.1886136531829834,1.0,1.0,-3.114133596420288,0.371622771024704,2.7425107955932617,-0.3308210074901581,0.7732362151145935,0.7732362151145935,0.0,140.94818115234375,180.0,64242.93359375,0.0,2472.850830078125,1.0,278.15020751953125,283.0156555175781,300.3047790527344,304.62359619140625,293.1499938964844,293.1499938964844,278.45001220703125,48705.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290725946426392,1.0,0.0,0.0,3.149801731109619,3.1498234272003174,6.620026624659658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3251953125,0.0,1126.6614990234375,1895.4371337890625,0.0,2739.813720703125,0.8141170144081116,1.0,0.0,3.0,1.0,0.0
18010440,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8985342383384705,0.4123869240283966,0.3728599846363067,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9417184591293336,0.4685924649238586,0.4449309408664703,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.904636561870575,0.4207682311534881,0.2957501113414764,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8879024386405945,0.3984218537807464,0.3792582750320434,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7550493478775024,0.2418830543756485,1.1006945371627808,284.8434753417969,284.95001220703125,301.31500244140625,297.4045104980469,298.13922119140625,297.2082214355469,284.8605651855469,1.0,0.5788179636001587,0.1886136531829834,0.1886136531829834,1.0,1.0,-3.114133596420288,0.371622771024704,2.7425107955932617,-0.3308210074901581,0.7732362151145935,0.7732362151145935,0.0,140.94818115234375,180.0,64242.93359375,0.0,2472.850830078125,1.0,278.15020751953125,283.0156555175781,300.3047790527344,304.62359619140625,293.1499938964844,293.1499938964844,278.45001220703125,48705.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290725946426392,1.0,0.0,0.0,3.149801731109619,3.1498234272003174,6.620026624659658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3251953125,0.0,1126.6614990234375,1895.4371337890625,0.0,2739.813720703125,0.8141170144081116,1.0,0.0,3.0,1.0,0.0
18010500,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.882994532585144,0.4125095307826996,0.3727884888648987,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.924009382724762,0.469441682100296,0.4456694424152374,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8890031576156616,0.4208637177944183,0.295752465724945,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8729223608970642,0.3987015783786773,0.3795163929462433,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7428350448608398,0.241656944155693,1.1002764701843262,284.9248046875,284.95001220703125,301.33807373046875,297.4076538085937,298.14306640625,297.2064208984375,284.93389892578125,1.0,0.5841146111488342,0.0261242594569921,0.0261242594569921,1.0,1.0,-3.114734649658203,0.0003234333416912,3.1144111156463623,-0.7021483778953552,0.8045059442520142,0.8045059442520142,0.0,149.1885223388672,180.0,63640.328125,0.0,2520.91845703125,1.0,278.3876647949219,283.1009521484375,300.26177978515625,304.34295654296875,293.1499938964844,293.1499938964844,278.45001220703125,39487.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112925887107849,1.0,0.0,0.0,3.211743354797364,3.211764097213745,6.882956427034514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.6220703125,0.0,1121.0225830078125,1895.4371337890625,0.0,2575.101806640625,0.8131529092788696,1.0,0.0,3.0,1.0,0.0
18010560,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8693264126777649,0.4129572510719299,0.3733876645565033,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9083954095840454,0.4705705940723419,0.4469533860683441,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8751121759414673,0.421264111995697,0.2961884140968323,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8597100377082825,0.3992398381233215,0.3802542984485626,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7321308851242065,0.2416146993637085,1.1013280153274536,284.9462280273437,284.95001220703125,301.36090087890625,297.4105224609375,298.14990234375,297.2076416015625,284.9473571777344,1.0,0.5896233916282654,0.1889815181493759,0.1889815181493759,1.0,1.0,-3.1195998191833496,0.3257648348808288,2.793834924697876,-0.3782152831554413,0.817286491394043,0.817286491394043,0.0,158.05902099609375,200.0,63751.59765625,0.0,2574.79443359375,1.0,278.4376525878906,283.11749267578125,300.30487060546875,304.400634765625,293.1499938964844,293.1499938964844,278.75,36375.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023620843887329,1.0,0.0,0.0,3.252657651901245,3.2526779174804688,7.059435915834911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.716796875,0.0,1136.90966796875,1895.4371337890625,0.0,2493.040771484375,0.8172950148582458,1.0,0.0,3.0,1.0,0.0
18010620,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8471729159355164,0.4148271381855011,0.3752057254314422,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.884669840335846,0.4736778736114502,0.4501174688339233,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.8524711728096008,0.4229624569416046,0.2975325882434845,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8383581042289734,0.4010795056819916,0.3822810351848602,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7139822244644165,0.2420575022697448,1.105316400527954,285.3302307128906,284.95001220703125,301.4059143066406,297.41558837890625,298.7783203125,297.2179870605469,285.3519592285156,1.0,0.6013118624687195,0.5146960616111755,0.5146960616111755,1.0,1.0,-3.1345038414001465,1.1743638515472412,1.9601401090621948,0.4660686552524566,1.0,1.0,0.0,176.0052032470703,203.0,70805.6640625,0.0,2693.98583984375,1.0,278.7387084960937,283.5160827636719,300.40386962890625,304.68359375,293.1499938964844,293.1499938964844,278.45001220703125,28139.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963799238204956,1.0,0.0,0.0,3.5218441486358643,3.5218656063079834,8.2762494457711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.0654296875,0.0,1338.45654296875,1895.4371337890625,0.0,2438.374755859375,0.871308445930481,1.0,0.0,3.0,1.0,0.0
18010680,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8471729159355164,0.4148271381855011,0.3752057254314422,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.884669840335846,0.4736778736114502,0.4501174688339233,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.8524711728096008,0.4229624569416046,0.2975325882434845,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8383581042289734,0.4010795056819916,0.3822810351848602,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7139822244644165,0.2420575022697448,1.105316400527954,285.3302307128906,284.95001220703125,301.4059143066406,297.41558837890625,298.7783203125,297.2179870605469,285.3519592285156,1.0,0.6013118624687195,0.5146960616111755,0.5146960616111755,1.0,1.0,-3.1345038414001465,1.1743638515472412,1.9601401090621948,0.4660686552524566,1.0,1.0,0.0,176.0052032470703,203.0,70805.6640625,0.0,2693.98583984375,1.0,278.7387084960937,283.5160827636719,300.40386962890625,304.68359375,293.1499938964844,293.1499938964844,278.45001220703125,28139.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963799238204956,1.0,0.0,0.0,3.5218441486358643,3.5218656063079834,8.2762494457711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.0654296875,0.0,1338.45654296875,1895.4371337890625,0.0,2438.374755859375,0.871308445930481,1.0,0.0,3.0,1.0,0.0
18010740,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.8397195339202881,0.4182394742965698,0.378623753786087,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.8765974044799805,0.4781416356563568,0.4546362161636352,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8446292877197266,0.4261167347431183,0.2999605536460876,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8309226036071777,0.4041772782802582,0.3854999244213104,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.7066721320152283,0.2434549033641815,1.1128650903701782,285.41925048828125,284.95001220703125,301.45001220703125,297.419677734375,299.17529296875,297.2423400878906,285.4178771972656,1.0,0.6095420122146606,0.8404105305671692,0.8404105305671692,1.0,1.0,-3.159909248352051,1.4474546909332275,1.7124545574188232,0.7331447601318359,1.0,1.0,0.0,185.68142700195312,191.0,78348.109375,0.0,2795.332275390625,1.0,278.45721435546875,283.50555419921875,300.5580444335937,305.6023864746094,293.1499938964844,293.1499938964844,278.1499938964844,31081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305405974388123,1.0,0.0,0.0,3.713434219360352,3.7134580612182617,9.201206125908356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13511.4541015625,0.0,1567.4539794921875,1895.4371337890625,0.0,2753.478759765625,0.9158329963684082,1.0,0.0,3.0,1.0,0.0
18010800,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.8397195339202881,0.4182394742965698,0.378623753786087,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.8765974044799805,0.4781416356563568,0.4546362161636352,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8446292877197266,0.4261167347431183,0.2999605536460876,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8309226036071777,0.4041772782802582,0.3854999244213104,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.7066721320152283,0.2434549033641815,1.1128650903701782,285.41925048828125,284.95001220703125,301.45001220703125,297.419677734375,299.17529296875,297.2423400878906,285.4178771972656,1.0,0.6095420122146606,0.8404105305671692,0.8404105305671692,1.0,1.0,-3.159909248352051,1.4474546909332275,1.7124545574188232,0.7331447601318359,1.0,1.0,0.0,185.68142700195312,191.0,78348.109375,0.0,2795.332275390625,1.0,278.45721435546875,283.50555419921875,300.5580444335937,305.6023864746094,293.1499938964844,293.1499938964844,278.1499938964844,31081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305405974388123,1.0,0.0,0.0,3.713434219360352,3.7134580612182617,9.201206125908356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13511.4541015625,0.0,1567.4539794921875,1895.4371337890625,0.0,2753.478759765625,0.9158329963684082,1.0,0.0,3.0,1.0,0.0
18010860,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8391579985618591,0.4180492758750915,0.3794850707054138,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8769440650939941,0.4799612462520599,0.4571731388568878,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8442357182502747,0.4264355003833771,0.3008415400981903,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8307873606681824,0.4049820899963379,0.3869964778423309,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7060927748680115,0.243440642952919,1.1151660680770874,284.9975891113281,284.95001220703125,301.493408203125,297.4230041503906,298.8865661621094,297.23681640625,284.97509765625,1.0,0.6112186908721924,0.5063633918762207,0.5063633918762207,1.0,1.0,-3.169644594192505,1.2130472660064695,1.9565974473953247,0.4971644878387451,1.0,1.0,0.0,187.1188507080078,179.0,77576.703125,0.0,2824.288818359375,1.0,278.15692138671875,283.0389709472656,300.50152587890625,305.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,33059.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849352240562439,1.0,0.0,0.0,3.826149463653565,3.826174736022949,9.76825845100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.9873046875,0.0,1715.0504150390625,1895.4371337890625,0.0,2929.203857421875,0.9426511526107788,1.0,0.0,3.0,1.0,0.0
18010920,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8391579985618591,0.4180492758750915,0.3794850707054138,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8769440650939941,0.4799612462520599,0.4571731388568878,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8442357182502747,0.4264355003833771,0.3008415400981903,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8307873606681824,0.4049820899963379,0.3869964778423309,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7060927748680115,0.243440642952919,1.1151660680770874,284.9975891113281,284.95001220703125,301.493408203125,297.4230041503906,298.8865661621094,297.23681640625,284.97509765625,1.0,0.6112186908721924,0.5063633918762207,0.5063633918762207,1.0,1.0,-3.169644594192505,1.2130472660064695,1.9565974473953247,0.4971644878387451,1.0,1.0,0.0,187.1188507080078,179.0,77576.703125,0.0,2824.288818359375,1.0,278.15692138671875,283.0389709472656,300.50152587890625,305.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,33059.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849352240562439,1.0,0.0,0.0,3.826149463653565,3.826174736022949,9.76825845100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.9873046875,0.0,1715.0504150390625,1895.4371337890625,0.0,2929.203857421875,0.9426511526107788,1.0,0.0,3.0,1.0,0.0
18010980,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8390241861343384,0.4149112999439239,0.376735508441925,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.87865149974823,0.4793722033500671,0.4567007720470428,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8446838855743408,0.4241125881671905,0.2993123829364776,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8317000269889832,0.4035358428955078,0.3857468664646148,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7062223553657532,0.2417625784873962,1.1082255840301514,284.86334228515625,284.95001220703125,301.536376953125,297.42584228515625,298.1891174316406,297.20733642578125,284.8744506835937,1.0,0.6082764863967896,0.1723161935806274,0.1723161935806274,1.0,1.0,-3.1540935039520264,0.3418692350387573,2.8122243881225586,-0.3697665929794311,0.7951000928878784,0.7951000928878784,0.0,184.7179107666016,167.0,65174.328125,0.0,2785.712890625,1.0,278.15020751953125,283.0091552734375,300.3247375488281,304.6903381347656,293.1499938964844,293.1499938964844,278.45001220703125,47251.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311195373535156,1.0,0.0,0.0,3.2126576900482178,3.212679624557495,6.886875212330779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.0927734375,0.0,1172.9603271484375,1895.4371337890625,0.0,2758.869873046875,0.8279973864555359,1.0,0.0,3.0,1.0,0.0
18011040,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8390241861343384,0.4149112999439239,0.376735508441925,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.87865149974823,0.4793722033500671,0.4567007720470428,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8446838855743408,0.4241125881671905,0.2993123829364776,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8317000269889832,0.4035358428955078,0.3857468664646148,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7062223553657532,0.2417625784873962,1.1082255840301514,284.86334228515625,284.95001220703125,301.536376953125,297.42584228515625,298.1891174316406,297.20733642578125,284.8744506835937,1.0,0.6082764863967896,0.1723161935806274,0.1723161935806274,1.0,1.0,-3.1540935039520264,0.3418692350387573,2.8122243881225586,-0.3697665929794311,0.7951000928878784,0.7951000928878784,0.0,184.7179107666016,167.0,65174.328125,0.0,2785.712890625,1.0,278.15020751953125,283.0091552734375,300.3247375488281,304.6903381347656,293.1499938964844,293.1499938964844,278.45001220703125,47251.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311195373535156,1.0,0.0,0.0,3.2126576900482178,3.212679624557495,6.886875212330779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.0927734375,0.0,1172.9603271484375,1895.4371337890625,0.0,2758.869873046875,0.8279973864555359,1.0,0.0,3.0,1.0,0.0
18011100,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8422855138778687,0.4149774014949798,0.3761495947837829,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8830036520957947,0.4802673459053039,0.4569995105266571,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8481043577194214,0.4241998791694641,0.2989523708820343,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8351409435272217,0.4038027226924896,0.3855121433734894,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7090091705322266,0.2414888888597488,1.1053234338760376,284.92950439453125,284.95001220703125,301.5577087402344,297.42706298828125,298.1926574707031,297.20574951171875,284.94012451171875,1.0,0.6059688329696655,0.0052926135249435,0.0052926135249435,1.0,1.0,-3.149532556533813,3.648398705990985e-05,3.149496078491211,-0.7105085253715515,0.8154548406600952,0.8154548406600952,0.0,181.17100524902344,167.0,64315.9296875,0.0,2760.392333984375,1.0,278.389404296875,283.08905029296875,300.2831115722656,304.4105529785156,293.1499938964844,293.1499938964844,278.45001220703125,39725.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137767314910889,1.0,0.0,0.0,3.2549822330474854,3.2550034523010254,7.069530738590402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.853515625,0.0,1161.35693359375,1895.4371337890625,0.0,2598.015625,0.8233931660652161,1.0,0.0,3.0,1.0,0.0
18011160,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8472728729248047,0.4154689311981201,0.376273512840271,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8891002535820007,0.4815191626548767,0.4578658640384674,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8531897664070129,0.4246776700019836,0.2990454733371734,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8401064872741699,0.4044013321399688,0.3857742547988891,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7131012678146362,0.2414619624614715,1.1039252281188965,284.9427185058594,284.95001220703125,301.57891845703125,297.4281616210937,298.20001220703125,297.2080383300781,284.9444580078125,1.0,0.6032974720001221,0.1714236140251159,0.1714236140251159,1.0,1.0,-3.1494462490081787,0.2902171313762665,2.85922908782959,-0.4208194017410278,0.8227394223213196,0.8227394223213196,0.0,177.03904724121094,155.0,64374.1953125,0.0,2735.4931640625,1.0,278.4383239746094,283.0979309082031,300.323974609375,304.4656066894531,293.1499938964844,293.1499938964844,278.75,36670.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049753308296204,1.0,0.0,0.0,3.297640800476074,3.297661542892456,7.256045364556485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.9814453125,0.0,1179.8792724609375,1895.4371337890625,0.0,2517.000244140625,0.8273488879203796,1.0,0.0,3.0,1.0,0.0
18011220,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.861696183681488,0.4174553453922272,0.3771608471870422,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.9059962034225464,0.4849128425121307,0.4601985514163971,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8678750991821289,0.4265759587287903,0.2997173964977264,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8542948961257935,0.4064123928546905,0.3868592977523803,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.724287211894989,0.2420171648263931,1.1031265258789062,285.3078918457031,284.95001220703125,301.6210327148437,297.429931640625,298.8293762207031,297.220947265625,285.3323974609375,1.0,0.5974521636962891,0.5036855936050415,0.5036855936050415,1.0,1.0,-3.154484272003174,1.1604397296905518,1.994044542312622,0.4473353326320648,1.0,1.0,0.0,166.75326538085938,143.0,70868.546875,0.0,2684.15576171875,1.0,278.7391052246094,283.4830017089844,300.4117431640625,304.6996765136719,293.1499938964844,293.1499938964844,278.45001220703125,28611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797958493232727,1.0,0.0,0.0,3.546038150787353,3.546059846878052,8.390350672016211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.462890625,0.0,1366.84423828125,1895.4371337890625,0.0,2452.774658203125,0.8776057362556458,1.0,0.0,3.0,1.0,0.0
18011280,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.861696183681488,0.4174553453922272,0.3771608471870422,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.9059962034225464,0.4849128425121307,0.4601985514163971,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8678750991821289,0.4265759587287903,0.2997173964977264,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8542948961257935,0.4064123928546905,0.3868592977523803,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.724287211894989,0.2420171648263931,1.1031265258789062,285.3078918457031,284.95001220703125,301.6210327148437,297.429931640625,298.8293762207031,297.220947265625,285.3323974609375,1.0,0.5974521636962891,0.5036855936050415,0.5036855936050415,1.0,1.0,-3.154484272003174,1.1604397296905518,1.994044542312622,0.4473353326320648,1.0,1.0,0.0,166.75326538085938,143.0,70868.546875,0.0,2684.15576171875,1.0,278.7391052246094,283.4830017089844,300.4117431640625,304.6996765136719,293.1499938964844,293.1499938964844,278.45001220703125,28611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797958493232727,1.0,0.0,0.0,3.546038150787353,3.546059846878052,8.390350672016211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.462890625,0.0,1366.84423828125,1895.4371337890625,0.0,2452.774658203125,0.8776057362556458,1.0,0.0,3.0,1.0,0.0
18011340,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8857318162918091,0.4213045239448547,0.3800122141838074,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9351232647895812,0.4899372160434723,0.464259535074234,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8920391201972961,0.4302141368389129,0.3017488420009613,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8776059746742249,0.4099257886409759,0.3894936442375183,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.7420030832290649,0.243722453713417,1.1075198650360107,285.43267822265625,284.95001220703125,301.6627197265625,297.43121337890625,299.2767944335937,297.2505187988281,285.4316711425781,1.0,0.5922810435295105,0.835947573184967,0.835947573184967,1.0,1.0,-3.173677682876587,1.4533896446228027,1.7202881574630735,0.7354623675346375,1.0,1.0,0.0,153.5657196044922,131.0,78654.5390625,0.0,2649.413330078125,1.0,278.45721435546875,283.5023803710937,300.5661926269531,305.6275939941406,293.1499938964844,293.1499938964844,278.1499938964844,31356.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312080502510071,1.0,0.0,0.0,3.729825258255005,3.729849338531494,9.282613291361486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.8798828125,0.0,1588.30224609375,1895.4371337890625,0.0,2759.694091796875,0.9197378754615784,1.0,0.0,3.0,1.0,0.0
18011400,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8857318162918091,0.4213045239448547,0.3800122141838074,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9351232647895812,0.4899372160434723,0.464259535074234,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8920391201972961,0.4302141368389129,0.3017488420009613,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8776059746742249,0.4099257886409759,0.3894936442375183,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.7420030832290649,0.243722453713417,1.1075198650360107,285.43267822265625,284.95001220703125,301.6627197265625,297.43121337890625,299.2767944335937,297.2505187988281,285.4316711425781,1.0,0.5922810435295105,0.835947573184967,0.835947573184967,1.0,1.0,-3.173677682876587,1.4533896446228027,1.7202881574630735,0.7354623675346375,1.0,1.0,0.0,153.5657196044922,131.0,78654.5390625,0.0,2649.413330078125,1.0,278.45721435546875,283.5023803710937,300.5661926269531,305.6275939941406,293.1499938964844,293.1499938964844,278.1499938964844,31356.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312080502510071,1.0,0.0,0.0,3.729825258255005,3.729849338531494,9.282613291361486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.8798828125,0.0,1588.30224609375,1895.4371337890625,0.0,2759.694091796875,0.9197378754615784,1.0,0.0,3.0,1.0,0.0
18011460,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8985668420791626,0.4220495820045471,0.3809471130371094,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9505505561828612,0.4916473627090454,0.4660060107707977,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.9050518274307252,0.4311569035053253,0.3025263845920563,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8903636932373047,0.4109969139099121,0.3905849456787109,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7517569065093994,0.2441883981227874,1.1093530654907229,285.2286376953125,284.95001220703125,301.6842041015625,297.4316711425781,299.2204895019531,297.255126953125,285.2123413085937,1.0,0.5896622538566589,0.6620705127716064,0.6620705127716064,1.0,1.0,-3.1813619136810303,1.4030299186706543,1.7783318758010864,0.6835085153579712,1.0,1.0,0.0,147.2073516845703,131.0,79863.328125,0.0,2630.500732421875,1.0,278.1933898925781,283.2582092285156,300.5629272460937,305.8810119628906,293.1499938964844,293.1499938964844,278.1499938964844,32411.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450904488563538,1.0,0.0,0.0,3.7920384407043457,3.792062997817993,9.594862149242545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.376953125,0.0,1669.1136474609375,1895.4371337890625,0.0,2889.31005859375,0.9345545768737792,1.0,0.0,3.0,1.0,0.0
18011520,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9086499214172364,0.4215307235717773,0.3808082640171051,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9621351957321168,0.4922968447208404,0.466833621263504,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9160016775131226,0.4310257732868194,0.3026227056980133,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9005300402641296,0.4111618995666504,0.3909142911434173,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.759617030620575,0.2440749406814575,1.109091877937317,285.0086975097656,284.95001220703125,301.7039489746094,297.4319763183594,298.96405029296875,297.2486877441406,284.985595703125,1.0,0.5869733095169067,0.5015685558319092,0.5015685558319092,1.0,1.0,-3.1823983192443848,1.2096030712127686,1.972795367240905,0.4901614785194397,1.0,1.0,0.0,142.15196228027344,119.0,77706.7890625,0.0,2606.26953125,1.0,278.1568603515625,283.034423828125,300.50927734375,305.738037109375,293.1499938964844,293.1499938964844,278.1499938964844,33179.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498815298080444,1.0,0.0,0.0,3.836693525314331,3.836718797683716,9.822171023188275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8515625,0.0,1728.777587890625,1895.4371337890625,0.0,2934.160888671875,0.9451863169670104,1.0,0.0,3.0,1.0,0.0
