time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011580,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9264760613441468,0.4185751676559448,0.3779905140399933,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9800708889961244,0.4920683205127716,0.4664453268051147,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9351433515548706,0.4289969205856323,0.3011170029640198,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9188669919967652,0.4099951684474945,0.3896759450435638,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7729166150093079,0.2426670491695404,1.1021698713302612,284.8665466308594,284.95001220703125,301.7447204589844,297.43218994140625,298.2474365234375,297.2201538085937,284.8675842285156,1.0,0.5801635384559631,0.1671895235776901,0.1671895235776901,1.0,1.0,-3.16692852973938,0.3326192498207092,2.8343093395233154,-0.3827436864376068,0.8010043501853943,0.8010043501853943,0.0,132.99844360351562,107.0,65717.8828125,0.0,2532.399658203125,1.0,278.1501770019531,282.9897766113281,300.3304443359375,304.7154541015625,293.1499938964844,293.1499938964844,278.45001220703125,45390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313069939613342,1.0,0.0,0.0,3.260662078857422,3.260684013366699,7.094223519743537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.662109375,0.0,1204.3831787109375,1895.4371337890625,0.0,2760.615966796875,0.8365236520767212,1.0,0.0,3.0,1.0,0.0
18011640,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9264760613441468,0.4185751676559448,0.3779905140399933,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9800708889961244,0.4920683205127716,0.4664453268051147,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9351433515548706,0.4289969205856323,0.3011170029640198,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9188669919967652,0.4099951684474945,0.3896759450435638,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7729166150093079,0.2426670491695404,1.1021698713302612,284.8665466308594,284.95001220703125,301.7447204589844,297.43218994140625,298.2474365234375,297.2201538085937,284.8675842285156,1.0,0.5801635384559631,0.1671895235776901,0.1671895235776901,1.0,1.0,-3.16692852973938,0.3326192498207092,2.8343093395233154,-0.3827436864376068,0.8010043501853943,0.8010043501853943,0.0,132.99844360351562,107.0,65717.8828125,0.0,2532.399658203125,1.0,278.1501770019531,282.9897766113281,300.3304443359375,304.7154541015625,293.1499938964844,293.1499938964844,278.45001220703125,45390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313069939613342,1.0,0.0,0.0,3.260662078857422,3.260684013366699,7.094223519743537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.662109375,0.0,1204.3831787109375,1895.4371337890625,0.0,2760.615966796875,0.8365236520767212,1.0,0.0,3.0,1.0,0.0
18011700,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.94084495306015,0.4186736643314361,0.3773761093616485,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9916821122169496,0.4931184649467468,0.4668188989162445,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9495290517807008,0.4291838705539703,0.3007780611515045,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9335749745368958,0.4103656709194183,0.3894705176353454,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7831884622573853,0.2424861341714859,1.0993643999099731,284.94256591796875,284.95001220703125,301.76495361328125,297.4320983886719,298.251220703125,297.21905517578125,284.9515075683594,1.0,0.5766183733940125,0.0,0.0,1.0,1.0,-3.162600517272949,1.9901177438441664e-05,3.162580728530884,-0.7143794298171997,0.8272170424461365,0.8272170424461365,0.0,127.35575103759766,107.0,64619.71875,0.0,2496.43212890625,1.0,278.3899841308594,283.0888977050781,300.2898864746094,304.4308776855469,293.1499938964844,293.1499938964844,278.45001220703125,39187.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143648505210876,1.0,0.0,0.0,3.2752223014831543,3.2752435207366943,7.157723302952945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.294921875,0.0,1176.2181396484375,1895.4371337890625,0.0,2603.44580078125,0.8282871246337891,1.0,0.0,3.0,1.0,0.0
18011760,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9522077441215516,0.4191829264163971,0.3775673508644104,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.4946375489234924,0.4670008718967438,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9605826139450072,0.4297451078891754,0.3009660542011261,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9452993869781494,0.4110468327999115,0.3898591697216034,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7914966344833374,0.2425213456153869,1.0984667539596558,284.942626953125,284.95001220703125,301.7850646972656,297.431884765625,298.257080078125,297.2218322753906,284.9433288574219,1.0,0.5725743174552917,0.1671124994754791,0.1671124994754791,1.0,1.0,-3.153370857238769,0.2767175734043121,2.8766531944274902,-0.4346193373203277,0.8263283967971802,0.8263283967971802,0.0,123.27865600585938,125.0,64554.234375,0.0,2461.439453125,1.0,278.4385681152344,283.08642578125,300.3305358886719,304.49053955078125,293.1499938964844,293.1499938964844,278.75,36721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059250712394714,1.0,0.0,0.0,3.3172855377197266,3.3173067569732666,7.34275488412095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.87890625,0.0,1198.4600830078125,1895.4371337890625,0.0,2525.718994140625,0.8317405581474304,1.0,0.0,3.0,1.0,0.0
18011820,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.956282079219818,0.4211647510528564,0.3788124322891235,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.9990000128746032,0.4994864463806152,0.463884025812149,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9645567536354064,0.4317910075187683,0.3020172417163849,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.9497591257095336,0.4132075011730194,0.3914588689804077,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7941857576370239,0.2431839853525161,1.099942326545715,285.31268310546875,284.95001220703125,301.824951171875,297.4310607910156,298.90972900390625,297.24053955078125,285.3390197753906,1.0,0.5741379857063293,0.501337468624115,0.501337468624115,1.0,1.0,-3.165353775024414,1.1600536108016968,2.005300283432007,0.4432556331157684,1.0,1.0,0.0,122.7999267578125,143.0,70957.484375,0.0,2468.485595703125,1.0,278.7392578125,283.4770202636719,300.4117736816406,304.7052001953125,293.1499938964844,293.1499938964844,278.45001220703125,28857.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987282872200012,1.0,0.0,0.0,3.554551124572754,3.5545730590820312,8.430685056737275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9423828125,0.0,1377.5015869140625,1895.4371337890625,0.0,2459.803466796875,0.8799485564231873,1.0,0.0,3.0,1.0,0.0
18011880,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.956282079219818,0.4211647510528564,0.3788124322891235,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.9990000128746032,0.4994864463806152,0.463884025812149,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9645567536354064,0.4317910075187683,0.3020172417163849,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.9497591257095336,0.4132075011730194,0.3914588689804077,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7941857576370239,0.2431839853525161,1.099942326545715,285.31268310546875,284.95001220703125,301.824951171875,297.4310607910156,298.90972900390625,297.24053955078125,285.3390197753906,1.0,0.5741379857063293,0.501337468624115,0.501337468624115,1.0,1.0,-3.165353775024414,1.1600536108016968,2.005300283432007,0.4432556331157684,1.0,1.0,0.0,122.7999267578125,143.0,70957.484375,0.0,2468.485595703125,1.0,278.7392578125,283.4770202636719,300.4117736816406,304.7052001953125,293.1499938964844,293.1499938964844,278.45001220703125,28857.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987282872200012,1.0,0.0,0.0,3.554551124572754,3.5545730590820312,8.430685056737275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9423828125,0.0,1377.5015869140625,1895.4371337890625,0.0,2459.803466796875,0.8799485564231873,1.0,0.0,3.0,1.0,0.0
18011940,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9502858519554138,0.4251149296760559,0.3823586106300354,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.9990000128746032,0.5049166679382324,0.4758933782577514,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9586285352706908,0.4356720149517059,0.3046923875808716,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9434636235237122,0.4169388115406036,0.3949486911296844,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.7889209389686584,0.244993045926094,1.107980728149414,285.47052001953125,284.95001220703125,301.8643798828125,297.4296875,299.3818359375,297.2714538574219,285.4709777832031,1.0,0.5818849205970764,0.8355624675750732,0.8355624675750732,1.0,1.0,-3.2011313438415527,1.4667978286743164,1.7343333959579468,0.7412118315696716,1.0,1.0,0.0,127.47606658935548,161.0,79090.1015625,0.0,2561.835205078125,1.0,278.4571838378906,283.5196533203125,300.56561279296875,305.6478271484375,293.1499938964844,293.1499938964844,278.1499938964844,31464.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320738673210144,1.0,0.0,0.0,3.736251354217529,3.7362754344940186,9.314626367995517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13646.375,0.0,1596.5260009765625,1895.4371337890625,0.0,2767.760009765625,0.9212686419487,1.0,0.0,3.0,1.0,0.0
18012000,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9502858519554138,0.4251149296760559,0.3823586106300354,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.9990000128746032,0.5049166679382324,0.4758933782577514,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9586285352706908,0.4356720149517059,0.3046923875808716,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9434636235237122,0.4169388115406036,0.3949486911296844,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.7889209389686584,0.244993045926094,1.107980728149414,285.47052001953125,284.95001220703125,301.8643798828125,297.4296875,299.3818359375,297.2714538574219,285.4709777832031,1.0,0.5818849205970764,0.8355624675750732,0.8355624675750732,1.0,1.0,-3.2011313438415527,1.4667978286743164,1.7343333959579468,0.7412118315696716,1.0,1.0,0.0,127.47606658935548,161.0,79090.1015625,0.0,2561.835205078125,1.0,278.4571838378906,283.5196533203125,300.56561279296875,305.6478271484375,293.1499938964844,293.1499938964844,278.1499938964844,31464.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320738673210144,1.0,0.0,0.0,3.736251354217529,3.7362754344940186,9.314626367995517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13646.375,0.0,1596.5260009765625,1895.4371337890625,0.0,2767.760009765625,0.9212686419487,1.0,0.0,3.0,1.0,0.0
18012060,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9192394614219666,0.425360232591629,0.3841091692447662,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9780738949775696,0.5068098306655884,0.4803893268108368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9283053874969482,0.4366309642791748,0.3063920140266418,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9131221175193788,0.4183079898357391,0.3974748849868774,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7663604021072388,0.2453515082597732,1.1142276525497437,285.06402587890625,284.95001220703125,301.9033203125,297.4277648925781,299.0524597167969,297.2654724121094,285.0414733886719,1.0,0.5922396183013916,0.501337468624115,0.501337468624115,1.0,1.0,-3.221382141113281,1.2255228757858276,1.995859146118164,0.4959838986396789,1.0,1.0,0.0,140.42564392089844,179.0,78295.28125,0.0,2674.594482421875,1.0,278.1568298339844,283.0655517578125,300.5078125,305.773193359375,293.1499938964844,293.1499938964844,278.1499938964844,33246.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513451218605042,1.0,0.0,0.0,3.840579748153688,3.8406052589416495,9.842079862210085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.3125,0.0,1734.036376953125,1895.4371337890625,0.0,2947.87109375,0.9461114406585692,1.0,0.0,3.0,1.0,0.0
18012120,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9192394614219666,0.425360232591629,0.3841091692447662,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9780738949775696,0.5068098306655884,0.4803893268108368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9283053874969482,0.4366309642791748,0.3063920140266418,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9131221175193788,0.4183079898357391,0.3974748849868774,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7663604021072388,0.2453515082597732,1.1142276525497437,285.06402587890625,284.95001220703125,301.9033203125,297.4277648925781,299.0524597167969,297.2654724121094,285.0414733886719,1.0,0.5922396183013916,0.501337468624115,0.501337468624115,1.0,1.0,-3.221382141113281,1.2255228757858276,1.995859146118164,0.4959838986396789,1.0,1.0,0.0,140.42564392089844,179.0,78295.28125,0.0,2674.594482421875,1.0,278.1568298339844,283.0655517578125,300.5078125,305.773193359375,293.1499938964844,293.1499938964844,278.1499938964844,33246.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513451218605042,1.0,0.0,0.0,3.840579748153688,3.8406052589416495,9.842079862210085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.3125,0.0,1734.036376953125,1895.4371337890625,0.0,2947.87109375,0.9461114406585692,1.0,0.0,3.0,1.0,0.0
18012180,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8810374140739441,0.4217860400676727,0.3819352090358734,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9401991963386536,0.5060562491416931,0.4806443154811859,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8895629048347473,0.4342484176158905,0.3055480122566223,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8772521018981934,0.4168143272399902,0.3971340954303741,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7380391955375671,0.2436035126447677,1.1113450527191162,284.8791809082031,284.95001220703125,301.9418029785156,297.4253234863281,298.3012390136719,297.2298889160156,284.8851623535156,1.0,0.6022548675537109,0.1671124994754791,0.1671124994754791,1.0,1.0,-3.214061975479126,0.340576171875,2.873485803604126,-0.3866639137268066,0.8189288973808289,0.8189288973808289,0.0,158.70462036132812,197.0,66549.7578125,0.0,2766.5185546875,1.0,278.1501770019531,282.9844055175781,300.3309936523437,304.7708740234375,293.1499938964844,293.1499938964844,278.45001220703125,45609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343399167060852,1.0,0.0,0.0,3.303251028060913,3.303273677825928,7.280755767169467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1484375,0.0,1245.5963134765625,1895.4371337890625,0.0,2788.8818359375,0.8470568060874939,1.0,0.0,3.0,1.0,0.0
18012240,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8810374140739441,0.4217860400676727,0.3819352090358734,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9401991963386536,0.5060562491416931,0.4806443154811859,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8895629048347473,0.4342484176158905,0.3055480122566223,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8772521018981934,0.4168143272399902,0.3971340954303741,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7380391955375671,0.2436035126447677,1.1113450527191162,284.8791809082031,284.95001220703125,301.9418029785156,297.4253234863281,298.3012390136719,297.2298889160156,284.8851623535156,1.0,0.6022548675537109,0.1671124994754791,0.1671124994754791,1.0,1.0,-3.214061975479126,0.340576171875,2.873485803604126,-0.3866639137268066,0.8189288973808289,0.8189288973808289,0.0,158.70462036132812,197.0,66549.7578125,0.0,2766.5185546875,1.0,278.1501770019531,282.9844055175781,300.3309936523437,304.7708740234375,293.1499938964844,293.1499938964844,278.45001220703125,45609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343399167060852,1.0,0.0,0.0,3.303251028060913,3.303273677825928,7.280755767169467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1484375,0.0,1245.5963134765625,1895.4371337890625,0.0,2788.8818359375,0.8470568060874939,1.0,0.0,3.0,1.0,0.0
18012300,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8672380447387695,0.4215711057186126,0.3815331757068634,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9242129921913148,0.5069165229797363,0.4813490509986877,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8757240772247314,0.4342363476753235,0.3054625391960144,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8640046119689941,0.4170014560222626,0.3972929418087005,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7274635434150696,0.2432030886411667,1.1101908683776855,284.9384155273437,284.95001220703125,301.9608764648437,297.42388916015625,298.30291748046875,297.2261047363281,284.9486389160156,1.0,0.6073418855667114,0.0,0.0,1.0,1.0,-3.213113784790039,2.052059790003113e-05,3.2130932807922363,-0.7270202040672302,0.8362702131271362,0.8362702131271362,0.0,167.34083557128906,197.0,65641.265625,0.0,2815.013671875,1.0,278.3920288085937,283.0625305175781,300.2891845703125,304.4984436035156,293.1499938964844,293.1499938964844,278.45001220703125,39161.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180952668190002,1.0,0.0,0.0,3.3442444801330566,3.344266176223755,7.462585358553042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.7666015625,0.0,1240.53515625,1895.4371337890625,0.0,2637.93212890625,0.8426238298416138,1.0,0.0,3.0,1.0,0.0
18012360,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8558453917503357,0.4218113422393799,0.3819021582603454,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9108093976974488,0.5081703066825867,0.4827073514461517,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.864146888256073,0.4346358478069305,0.30586838722229,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8529470562934875,0.417529433965683,0.3979906439781189,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7182886004447937,0.2430354058742523,1.1105880737304688,284.9493713378906,284.95001220703125,301.9798278808594,297.4223022460937,298.3085632324219,297.22662353515625,284.9508972167969,1.0,0.6124832034111023,0.1667834520339965,0.1667834520339965,1.0,1.0,-3.216977119445801,0.2851745784282684,2.93180251121521,-0.4433196485042572,0.8442990779876709,0.8442990779876709,0.0,176.11500549316406,215.0,65780.3203125,0.0,2868.567138671875,1.0,278.4393310546875,283.06793212890625,300.32696533203125,304.5584411621094,293.1499938964844,293.1499938964844,278.75,36235.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101761341094971,1.0,0.0,0.0,3.393062829971313,3.393084526062012,7.682049840695981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.564453125,0.0,1267.29833984375,1895.4371337890625,0.0,2564.8154296875,0.8481048941612244,1.0,0.0,3.0,1.0,0.0
18012420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.8378666043281555,0.4233265221118927,0.3833563029766083,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8909267783164978,0.5116152167320251,0.4861190617084503,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.8458322286605835,0.43640798330307,0.3072215020656585,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.8354586958885193,0.4194062352180481,0.3999990820884704,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.7019721865653992,0.2432737797498703,1.1134487390518188,285.3373413085937,284.95001220703125,302.01739501953125,297.41876220703125,298.9786071777344,297.2367248535156,285.3645324707031,1.0,0.623071014881134,0.5003503561019897,0.5003503561019897,1.0,1.0,-3.2303178310394287,1.1844561100006104,2.0458617210388184,0.4519833624362945,1.0,1.0,0.0,193.20265197753903,203.0,72178.125,0.0,2984.0126953125,1.0,278.7401428222656,283.47076416015625,300.40411376953125,304.7790222167969,293.1499938964844,293.1499938964844,278.45001220703125,29727.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040099740028381,1.0,0.0,0.0,3.618463516235352,3.618485927581787,8.736583936297393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.484375,0.0,1451.8392333984375,1895.4371337890625,0.0,2508.14404296875,0.8940428495407104,1.0,0.0,3.0,1.0,0.0
18012480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.8378666043281555,0.4233265221118927,0.3833563029766083,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8909267783164978,0.5116152167320251,0.4861190617084503,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.8458322286605835,0.43640798330307,0.3072215020656585,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.8354586958885193,0.4194062352180481,0.3999990820884704,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.7019721865653992,0.2432737797498703,1.1134487390518188,285.3373413085937,284.95001220703125,302.01739501953125,297.41876220703125,298.9786071777344,297.2367248535156,285.3645324707031,1.0,0.623071014881134,0.5003503561019897,0.5003503561019897,1.0,1.0,-3.2303178310394287,1.1844561100006104,2.0458617210388184,0.4519833624362945,1.0,1.0,0.0,193.20265197753903,203.0,72178.125,0.0,2984.0126953125,1.0,278.7401428222656,283.47076416015625,300.40411376953125,304.7790222167969,293.1499938964844,293.1499938964844,278.45001220703125,29727.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040099740028381,1.0,0.0,0.0,3.618463516235352,3.618485927581787,8.736583936297393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.484375,0.0,1451.8392333984375,1895.4371337890625,0.0,2508.14404296875,0.8940428495407104,1.0,0.0,3.0,1.0,0.0
18012540,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8392518162727356,0.4271412789821625,0.3866320848464966,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.8930395841598511,0.5170600414276123,0.4910792112350464,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8471993803977966,0.4402665197849273,0.3097836375236511,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8367596864700317,0.423086553812027,0.4033024311065674,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.7025671601295471,0.2448449879884719,1.119754433631897,285.5165100097656,284.95001220703125,302.054443359375,297.4146728515625,299.4689025878906,297.2679748535156,285.5167541503906,1.0,0.6264456510543823,0.8339172601699829,0.8339172601699829,1.0,1.0,-3.2548513412475586,1.4925075769424438,1.7623436450958252,0.7540652751922607,1.0,1.0,0.0,195.11415100097656,191.0,80073.28125,0.0,3045.051025390625,1.0,278.4568786621094,283.5336608886719,300.5469665527344,305.7004089355469,293.1499938964844,293.1499938964844,278.1499938964844,32069.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365306854248047,1.0,0.0,0.0,3.771972417831421,3.771996974945069,9.493585935160808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.3125,0.0,1642.7567138671875,1895.4371337890625,0.0,2809.3193359375,0.9297761917114258,1.0,0.0,3.0,1.0,0.0
18012600,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8392518162727356,0.4271412789821625,0.3866320848464966,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.8930395841598511,0.5170600414276123,0.4910792112350464,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8471993803977966,0.4402665197849273,0.3097836375236511,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8367596864700317,0.423086553812027,0.4033024311065674,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.7025671601295471,0.2448449879884719,1.119754433631897,285.5165100097656,284.95001220703125,302.054443359375,297.4146728515625,299.4689025878906,297.2679748535156,285.5167541503906,1.0,0.6264456510543823,0.8339172601699829,0.8339172601699829,1.0,1.0,-3.2548513412475586,1.4925075769424438,1.7623436450958252,0.7540652751922607,1.0,1.0,0.0,195.11415100097656,191.0,80073.28125,0.0,3045.051025390625,1.0,278.4568786621094,283.5336608886719,300.5469665527344,305.7004089355469,293.1499938964844,293.1499938964844,278.1499938964844,32069.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365306854248047,1.0,0.0,0.0,3.771972417831421,3.771996974945069,9.493585935160808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.3125,0.0,1642.7567138671875,1895.4371337890625,0.0,2809.3193359375,0.9297761917114258,1.0,0.0,3.0,1.0,0.0
18012660,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.8425661325454712,0.4278541505336761,0.3878199756145477,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.8974223732948303,0.5191417336463928,0.4934572279453277,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.8507167100906372,0.4413457214832306,0.3108615279197693,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8402281403541565,0.4243350028991699,0.4048168063163757,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.705518901348114,0.2452957332134246,1.1225188970565796,285.2911682128906,284.95001220703125,302.0764465332031,297.41192626953125,299.3786315917969,297.27252197265625,285.27734375,1.0,0.6266701817512512,0.6337771415710449,0.6337771415710449,1.0,1.0,-3.2655935287475586,1.4220515489578247,1.8435418605804443,0.6814267635345459,1.0,1.0,0.0,193.208740234375,191.0,81100.0703125,0.0,3058.02197265625,1.0,278.1828308105469,283.2690124511719,300.5331726074219,305.93438720703125,293.1499938964844,293.1499938964844,278.1499938964844,33088.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514123558998108,1.0,0.0,0.0,3.831420660018921,3.8314459323883057,9.79519199972856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.4365234375,0.0,1721.65966796875,1895.4371337890625,0.0,2948.5009765625,0.9439310431480408,1.0,0.0,3.0,1.0,0.0
18012720,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8441806435585022,0.4273168742656708,0.3877058923244476,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8999027013778687,0.5197253227233887,0.4942982792854309,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8525931239128113,0.4412392079830169,0.3110125064849853,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.842156171798706,0.4244685769081116,0.4051934480667114,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7070955634117126,0.2451468408107757,1.122541427612305,285.1092529296875,284.95001220703125,302.0910339355469,297.4100036621094,299.1247253417969,297.26629638671875,285.0863952636719,1.0,0.6260524988174438,0.5003503561019897,0.5003503561019897,1.0,1.0,-3.267138719558716,1.2426750659942627,2.024463653564453,0.502016007900238,1.0,1.0,0.0,191.68869018554688,179.0,79015.8046875,0.0,3054.0205078125,1.0,278.15771484375,283.0841369628906,300.4848022460937,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,33620.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547018766403198,1.0,0.0,0.0,3.8621301651000977,3.8621559143066406,9.9528426744655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.248046875,0.0,1763.3909912109375,1895.4371337890625,0.0,2979.327392578125,0.951241135597229,1.0,0.0,3.0,1.0,0.0
18012780,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8460264205932617,0.4234820008277893,0.3845406472682953,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.904345691204071,0.519070029258728,0.4939163327217102,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8554254770278931,0.4387873411178589,0.3095064163208008,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8453481793403625,0.4228676259517669,0.4039226770401001,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7092386484146118,0.2433572560548782,1.1153732538223269,284.8815612792969,284.95001220703125,302.12713623046875,297.40478515625,298.3448181152344,297.2303771972656,284.8905334472656,1.0,0.6219747066497803,0.1667834520339965,0.1667834520339965,1.0,1.0,-3.2509305477142334,0.3461582362651825,2.9047722816467285,-0.390071839094162,0.8271511197090149,0.8271511197090149,0.0,187.247299194336,167.0,67193.8828125,0.0,3001.05908203125,1.0,278.15020751953125,282.9707946777344,300.3116149902344,304.798828125,293.1499938964844,293.1499938964844,278.45001220703125,46043.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378933072090149,1.0,0.0,0.0,3.340108156204224,3.3401310443878174,7.444137395395956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.46484375,0.0,1283.718994140625,1895.4371337890625,0.0,2822.0390625,0.8561016917228699,1.0,0.0,3.0,1.0,0.0
18012840,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8460264205932617,0.4234820008277893,0.3845406472682953,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.904345691204071,0.519070029258728,0.4939163327217102,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8554254770278931,0.4387873411178589,0.3095064163208008,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8453481793403625,0.4228676259517669,0.4039226770401001,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7092386484146118,0.2433572560548782,1.1153732538223269,284.8815612792969,284.95001220703125,302.12713623046875,297.40478515625,298.3448181152344,297.2303771972656,284.8905334472656,1.0,0.6219747066497803,0.1667834520339965,0.1667834520339965,1.0,1.0,-3.2509305477142334,0.3461582362651825,2.9047722816467285,-0.390071839094162,0.8271511197090149,0.8271511197090149,0.0,187.247299194336,167.0,67193.8828125,0.0,3001.05908203125,1.0,278.15020751953125,282.9707946777344,300.3116149902344,304.798828125,293.1499938964844,293.1499938964844,278.45001220703125,46043.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378933072090149,1.0,0.0,0.0,3.340108156204224,3.3401310443878174,7.444137395395956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.46484375,0.0,1283.718994140625,1895.4371337890625,0.0,2822.0390625,0.8561016917228699,1.0,0.0,3.0,1.0,0.0
18012900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.849655032157898,0.4231989085674286,0.3835606276988983,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9096941947937012,0.5199809074401855,0.4941452145576477,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8594673871994019,0.438786894083023,0.3090370893478393,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8494119644165039,0.4230518341064453,0.4035488665103912,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7123209834098816,0.2429776191711425,1.111846923828125,284.933349609375,284.95001220703125,302.1449890136719,297.4019775390625,298.3462829589844,297.22686767578125,284.9434814453125,1.0,0.6192412376403809,0.0,0.0,1.0,1.0,-3.2447597980499268,2.0868492356385104e-05,3.244739055633545,-0.7348020076751709,0.8402707576751709,0.8402707576751709,0.0,183.186264038086,167.0,66260.3671875,0.0,2968.595458984375,1.0,278.3934020996094,283.0408935546875,300.26806640625,304.5223693847656,293.1499938964844,293.1499938964844,278.45001220703125,39348.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821675717830658,1.0,0.0,0.0,3.391643524169922,3.3916656970977783,7.675624829062144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.236328125,0.0,1287.5594482421875,1895.4371337890625,0.0,2671.100830078125,0.8527451157569885,1.0,0.0,3.0,1.0,0.0
18012960,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.855146586894989,0.4234221279621124,0.3833906948566437,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9173197746276855,0.521308183670044,0.4950360655784607,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8653081059455872,0.4392359256744385,0.3090758621692657,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8551529049873352,0.423616349697113,0.4037380516529083,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7166857123374939,0.2428696602582931,1.1099460124969482,284.9476928710937,284.95001220703125,302.1627197265625,297.3990173339844,298.3521423339844,297.22802734375,284.9486999511719,1.0,0.6162468194961548,0.1658987551927566,0.1658987551927566,1.0,1.0,-3.2435994148254395,0.2861048579216003,2.9574944972991943,-0.4490284025669098,0.8498985171318054,0.8498985171318054,0.0,178.6029510498047,155.0,66304.0859375,0.0,2938.110107421875,1.0,278.4397888183594,283.0508117675781,300.3031005859375,304.5722961425781,293.1499938964844,293.1499938964844,278.75,36396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136385083198547,1.0,0.0,0.0,3.4336841106414795,3.433706283569336,7.867087674640061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.873046875,0.0,1308.3499755859375,1895.4371337890625,0.0,2596.739501953125,0.8572395443916321,1.0,0.0,3.0,1.0,0.0
18013020,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8709238171577454,0.4250232279300689,0.3838558495044708,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.9385575652122498,0.5249800682067871,0.4975442886352539,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8818432092666626,0.4412085115909576,0.309741199016571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.8713380694389343,0.4256690740585327,0.4047906994819641,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7285971641540527,0.2433329820632934,1.1084884405136108,285.3319702148437,284.95001220703125,302.1978454589844,297.3927001953125,299.0391540527344,297.2401733398437,285.35919189453125,1.0,0.6099947094917297,0.4976962506771087,0.4976962506771087,1.0,1.0,-3.247492790222168,1.1859430074691772,2.0615499019622803,0.4489775896072387,1.0,1.0,0.0,167.60171508789062,143.0,72412.21875,0.0,2878.6962890625,1.0,278.740478515625,283.45166015625,300.375,304.77154541015625,293.1499938964844,293.1499938964844,278.45001220703125,30132.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068880438804626,1.0,0.0,0.0,3.644909143447876,3.644932270050049,8.864755045578931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.220703125,0.0,1483.6697998046875,1895.4371337890625,0.0,2534.5654296875,0.900182843208313,1.0,0.0,3.0,1.0,0.0
18013080,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8709238171577454,0.4250232279300689,0.3838558495044708,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.9385575652122498,0.5249800682067871,0.4975442886352539,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8818432092666626,0.4412085115909576,0.309741199016571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.8713380694389343,0.4256690740585327,0.4047906994819641,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7285971641540527,0.2433329820632934,1.1084884405136108,285.3319702148437,284.95001220703125,302.1978454589844,297.3927001953125,299.0391540527344,297.2401733398437,285.35919189453125,1.0,0.6099947094917297,0.4976962506771087,0.4976962506771087,1.0,1.0,-3.247492790222168,1.1859430074691772,2.0615499019622803,0.4489775896072387,1.0,1.0,0.0,167.60171508789062,143.0,72412.21875,0.0,2878.6962890625,1.0,278.740478515625,283.45166015625,300.375,304.77154541015625,293.1499938964844,293.1499938964844,278.45001220703125,30132.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068880438804626,1.0,0.0,0.0,3.644909143447876,3.644932270050049,8.864755045578931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.220703125,0.0,1483.6697998046875,1895.4371337890625,0.0,2534.5654296875,0.900182843208313,1.0,0.0,3.0,1.0,0.0
18013140,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8977962136268616,0.4290040135383606,0.3866746127605438,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.9696891903877258,0.5307421684265137,0.5021647214889526,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9094647765159608,0.4453230500221252,0.3120161890983581,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8981902003288269,0.4296171367168426,0.4077071249485016,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.7483978271484375,0.2452201247215271,1.1131761074066162,285.5213317871094,284.95001220703125,302.232421875,297.3857727050781,299.5531616210937,297.2738037109375,285.5218505859375,1.0,0.6048000454902649,0.8294937610626221,0.8294937610626221,1.0,1.0,-3.268303871154785,1.4982781410217283,1.7700258493423462,0.7562135457992554,1.0,1.0,0.0,153.60487365722656,131.0,80253.671875,0.0,2842.50390625,1.0,278.456787109375,283.5234680175781,300.5142822265625,305.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,32335.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385278582572937,1.0,0.0,0.0,3.78757643699646,3.7876009941101074,9.572295311954804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.63671875,0.0,1663.2286376953125,1895.4371337890625,0.0,2827.96435546875,0.9334920644760132,1.0,0.0,3.0,1.0,0.0
18013200,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8977962136268616,0.4290040135383606,0.3866746127605438,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.9696891903877258,0.5307421684265137,0.5021647214889526,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9094647765159608,0.4453230500221252,0.3120161890983581,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8981902003288269,0.4296171367168426,0.4077071249485016,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.7483978271484375,0.2452201247215271,1.1131761074066162,285.5213317871094,284.95001220703125,302.232421875,297.3857727050781,299.5531616210937,297.2738037109375,285.5218505859375,1.0,0.6048000454902649,0.8294937610626221,0.8294937610626221,1.0,1.0,-3.268303871154785,1.4982781410217283,1.7700258493423462,0.7562135457992554,1.0,1.0,0.0,153.60487365722656,131.0,80253.671875,0.0,2842.50390625,1.0,278.456787109375,283.5234680175781,300.5142822265625,305.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,32335.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385278582572937,1.0,0.0,0.0,3.78757643699646,3.7876009941101074,9.572295311954804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.63671875,0.0,1663.2286376953125,1895.4371337890625,0.0,2827.96435546875,0.9334920644760132,1.0,0.0,3.0,1.0,0.0
18013260,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.925359845161438,0.4293034076690674,0.3875609934329986,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9941625595092772,0.5336348414421082,0.5052950978279114,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9391576647758484,0.4465107321739197,0.3131602704524994,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9265708327293396,0.431220531463623,0.4094924926757812,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7688116431236267,0.2458256185054779,1.1157824993133545,285.1146240234375,284.95001220703125,302.2665405273437,297.3783264160156,299.189453125,297.27362060546875,285.0916748046875,1.0,0.5997570157051086,0.4976962506771087,0.4976962506771087,1.0,1.0,-3.2798120975494385,1.242685317993164,2.0371267795562744,0.4988143146038055,1.0,1.0,0.0,141.6619415283203,119.0,79082.9296875,0.0,2801.439697265625,1.0,278.1576232910156,283.0761413574219,300.4512939453125,305.7744445800781,293.1499938964844,293.1499938964844,278.1499938964844,33784.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563642501831055,1.0,0.0,0.0,3.871537446975708,3.871563196182251,1.0001385817304254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.400390625,0.0,1776.307861328125,1895.4371337890625,0.0,2994.91162109375,0.9534801244735718,1.0,0.0,3.0,1.0,0.0
18013320,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.925359845161438,0.4293034076690674,0.3875609934329986,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9941625595092772,0.5336348414421082,0.5052950978279114,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9391576647758484,0.4465107321739197,0.3131602704524994,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9265708327293396,0.431220531463623,0.4094924926757812,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7688116431236267,0.2458256185054779,1.1157824993133545,285.1146240234375,284.95001220703125,302.2665405273437,297.3783264160156,299.189453125,297.27362060546875,285.0916748046875,1.0,0.5997570157051086,0.4976962506771087,0.4976962506771087,1.0,1.0,-3.2798120975494385,1.242685317993164,2.0371267795562744,0.4988143146038055,1.0,1.0,0.0,141.6619415283203,119.0,79082.9296875,0.0,2801.439697265625,1.0,278.1576232910156,283.0761413574219,300.4512939453125,305.7744445800781,293.1499938964844,293.1499938964844,278.1499938964844,33784.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563642501831055,1.0,0.0,0.0,3.871537446975708,3.871563196182251,1.0001385817304254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.400390625,0.0,1776.307861328125,1895.4371337890625,0.0,2994.91162109375,0.9534801244735718,1.0,0.0,3.0,1.0,0.0
18013380,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.939086377620697,0.4254357516765594,0.3842983841896057,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5336604714393616,0.4941571950912475,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.953853189945221,0.4441266357898712,0.311646044254303,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9422010779380798,0.4296841323375702,0.4082095921039581,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7793856263160706,0.2442232072353363,1.109085202217102,284.8836669921875,284.95001220703125,302.30010986328125,297.3702697753906,298.3896179199219,297.2402648925781,284.8919677734375,1.0,0.5925102829933167,0.1658987551927566,0.1658987551927566,1.0,1.0,-3.254568576812744,0.344614028930664,2.90995454788208,-0.3922162652015686,0.8292953968048096,0.8292953968048096,0.0,134.13917541503906,122.0,67220.8046875,0.0,2710.9814453125,1.0,278.15020751953125,282.9649353027344,300.2762756347656,304.7655029296875,293.1499938964844,293.1499938964844,278.45001220703125,46023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394060730934143,1.0,0.0,0.0,3.347250699996948,3.347273588180542,7.476007795048645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.51953125,0.0,1290.488525390625,1895.4371337890625,0.0,2836.1669921875,0.8579722046852112,1.0,0.0,3.0,1.0,0.0
