time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013440,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.939086377620697,0.4254357516765594,0.3842983841896057,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5336604714393616,0.4941571950912475,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.953853189945221,0.4441266357898712,0.311646044254303,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9422010779380798,0.4296841323375702,0.4082095921039581,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7793856263160706,0.2442232072353363,1.109085202217102,284.8836669921875,284.95001220703125,302.30010986328125,297.3702697753906,298.3896179199219,297.2402648925781,284.8919677734375,1.0,0.5925102829933167,0.1658987551927566,0.1658987551927566,1.0,1.0,-3.254568576812744,0.344614028930664,2.90995454788208,-0.3922162652015686,0.8292953968048096,0.8292953968048096,0.0,134.13917541503906,122.0,67220.8046875,0.0,2710.9814453125,1.0,278.15020751953125,282.9649353027344,300.2762756347656,304.7655029296875,293.1499938964844,293.1499938964844,278.45001220703125,46023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394060730934143,1.0,0.0,0.0,3.347250699996948,3.347273588180542,7.476007795048645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.51953125,0.0,1290.488525390625,1895.4371337890625,0.0,2836.1669921875,0.8579722046852112,1.0,0.0,3.0,1.0,0.0
18013500,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9486138820648192,0.4250437319278717,0.3832340836524963,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.5365163087844849,0.4797908067703247,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9632717967033386,0.444085031747818,0.3111521303653717,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9522682428359984,0.4298381507396698,0.4078048765659332,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7864511609077454,0.2438776642084121,1.105663537979126,284.9125061035156,284.95001220703125,302.31671142578125,297.36602783203125,298.40679931640625,297.2451171875,284.9299011230469,1.0,0.5903787612915039,0.0,0.0,1.0,1.0,-3.248020887374878,2.078327270282898e-05,3.248000144958496,-0.7410097122192383,0.8239126801490784,0.8239126801490784,0.0,129.72024536132812,122.0,66019.4609375,0.0,2662.11279296875,1.0,278.39373779296875,283.0286865234375,300.2300109863281,304.47027587890625,293.1499938964844,293.1499938964844,278.45001220703125,40660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229695558547974,1.0,0.0,0.0,3.3741040229797363,3.374126434326172,7.596442515023227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.548828125,0.0,1279.5716552734375,1895.4371337890625,0.0,2683.101806640625,0.8492093086242676,1.0,0.0,3.0,1.0,0.0
18013560,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.945210874080658,0.4252372980117798,0.3832451701164245,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.5390728712081909,0.4844436645507812,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9603031277656556,0.4445529580116272,0.3113721907138824,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9492760300636292,0.4304235875606537,0.4082459211349487,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7837475538253784,0.2438366562128067,1.1052086353302002,284.9418640136719,284.95001220703125,302.33319091796875,297.3616638183594,298.4082336425781,297.2509460449219,284.9417419433594,1.0,0.5880880951881409,0.1644885092973709,0.1644885092973709,1.0,1.0,-3.233201742172241,0.279590755701065,2.953610897064209,-0.4529799818992615,0.8441758155822754,0.8441758155822754,0.0,130.64935302734375,125.0,66097.65625,0.0,2651.620849609375,1.0,278.4397888183594,283.0405578613281,300.2625732421875,304.520263671875,293.1499938964844,293.1499938964844,278.75,36413.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144702315330505,1.0,0.0,0.0,3.430841445922852,3.430863618850708,7.854067689549993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.3193359375,0.0,1305.6455078125,1895.4371337890625,0.0,2604.4189453125,0.8561452627182007,1.0,0.0,3.0,1.0,0.0
18013620,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.9505316615104676,0.4266081154346466,0.3839240670204162,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9990000128746032,0.5454965829849243,0.4780333638191223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9656590819358826,0.4464222490787506,0.3122846484184265,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.955096960067749,0.4324047267436981,0.4096541106700897,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.787512481212616,0.2443536072969436,1.105955958366394,285.3140563964844,284.95001220703125,302.3657531738281,297.3524475097656,299.105224609375,297.2724914550781,285.34088134765625,1.0,0.5861703753471375,0.4934655129909515,0.4934655129909515,1.0,1.0,-3.2299861907958984,1.1699888706207275,2.059997320175171,0.4374879002571106,1.0,1.0,0.0,128.99652099609375,145.0,71885.8125,0.0,2629.473388671875,1.0,278.7403564453125,283.4312744140625,300.33160400390625,304.700439453125,293.1499938964844,293.1499938964844,278.45001220703125,30016.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071792125701904,1.0,0.0,0.0,3.634925365447998,3.634948253631592,8.816257945909456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3916015625,0.0,1471.8760986328125,1895.4371337890625,0.0,2537.241455078125,0.8980857133865356,1.0,0.0,3.0,1.0,0.0
18013680,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.9505316615104676,0.4266081154346466,0.3839240670204162,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9990000128746032,0.5454965829849243,0.4780333638191223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9656590819358826,0.4464222490787506,0.3122846484184265,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.955096960067749,0.4324047267436981,0.4096541106700897,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.787512481212616,0.2443536072969436,1.105955958366394,285.3140563964844,284.95001220703125,302.3657531738281,297.3524475097656,299.105224609375,297.2724914550781,285.34088134765625,1.0,0.5861703753471375,0.4934655129909515,0.4934655129909515,1.0,1.0,-3.2299861907958984,1.1699888706207275,2.059997320175171,0.4374879002571106,1.0,1.0,0.0,128.99652099609375,145.0,71885.8125,0.0,2629.473388671875,1.0,278.7403564453125,283.4312744140625,300.33160400390625,304.700439453125,293.1499938964844,293.1499938964844,278.45001220703125,30016.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071792125701904,1.0,0.0,0.0,3.634925365447998,3.634948253631592,8.816257945909456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3916015625,0.0,1471.8760986328125,1895.4371337890625,0.0,2537.241455078125,0.8980857133865356,1.0,0.0,3.0,1.0,0.0
18013740,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.947706699371338,0.4302707612514496,0.3870809674263,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.9990000128746032,0.5533477067947388,0.4858564138412475,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.963117778301239,0.45039102435112,0.3149383664131164,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9523978233337402,0.4362313151359558,0.4131145477294922,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7850430607795715,0.2462366819381714,1.1137958765029907,285.5131530761719,284.95001220703125,302.3977966308594,297.3426818847656,299.646728515625,297.311279296875,285.5147399902344,1.0,0.5925898551940918,0.8224425315856934,0.8224425315856934,1.0,1.0,-3.259920835494995,1.4928568601608276,1.767064094543457,0.752945601940155,1.0,1.0,0.0,132.32583618164062,165.0,79933.9921875,0.0,2706.654052734375,1.0,278.4568176269531,283.50897216796875,300.4710693359375,305.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,32246.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386784195899963,1.0,0.0,0.0,3.7823638916015625,3.78238844871521,9.545966577206857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13765.7978515625,0.0,1656.3712158203125,1895.4371337890625,0.0,2829.369873046875,0.9322508573532104,1.0,0.0,3.0,1.0,0.0
18013800,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.947706699371338,0.4302707612514496,0.3870809674263,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.9990000128746032,0.5533477067947388,0.4858564138412475,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.963117778301239,0.45039102435112,0.3149383664131164,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9523978233337402,0.4362313151359558,0.4131145477294922,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7850430607795715,0.2462366819381714,1.1137958765029907,285.5131530761719,284.95001220703125,302.3977966308594,297.3426818847656,299.646728515625,297.311279296875,285.5147399902344,1.0,0.5925898551940918,0.8224425315856934,0.8224425315856934,1.0,1.0,-3.259920835494995,1.4928568601608276,1.767064094543457,0.752945601940155,1.0,1.0,0.0,132.32583618164062,165.0,79933.9921875,0.0,2706.654052734375,1.0,278.4568176269531,283.50897216796875,300.4710693359375,305.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,32246.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386784195899963,1.0,0.0,0.0,3.7823638916015625,3.78238844871521,9.545966577206857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13765.7978515625,0.0,1656.3712158203125,1895.4371337890625,0.0,2829.369873046875,0.9322508573532104,1.0,0.0,3.0,1.0,0.0
18013860,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.937573254108429,0.4309288561344147,0.3885343074798584,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.9990000128746032,0.5557660460472107,0.5017050504684448,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.9538138508796692,0.4516363739967346,0.3163701593875885,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9428036212921144,0.43768972158432,0.4151431918144226,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.7777307033538818,0.2469200491905212,1.1190146207809448,285.2786560058594,284.95001220703125,302.4192810058594,297.335693359375,299.5027770996094,297.3135070800781,285.2659606933594,1.0,0.600188672542572,0.5987381935119629,0.5987381935119629,1.0,1.0,-3.291152000427246,1.4003125429153442,1.8908394575119016,0.6535950303077698,1.0,1.0,0.0,137.82888793945312,165.0,80927.3125,0.0,2802.67578125,1.0,278.1744384765625,283.2290954589844,300.4493713378906,305.8351135253906,293.1499938964844,293.1499938964844,278.1499938964844,33330.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548853397369385,1.0,0.0,0.0,3.845444440841675,3.845469951629639,9.867027301879716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13319.216796875,0.0,1740.6339111328125,1895.4371337890625,0.0,2981.047119140625,0.9472694396972656,1.0,0.0,3.0,1.0,0.0
18013920,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9299674034118652,0.4304634034633636,0.388545423746109,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9990000128746032,0.5555862188339233,0.512374758720398,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.946732461452484,0.451578676700592,0.3166210949420929,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9356487393379213,0.4378256797790527,0.4156267940998077,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7724732160568237,0.2468783557415008,1.1201581954956057,285.1392517089844,284.95001220703125,302.4292907714844,297.3323059082031,299.2587280273437,297.3043212890625,285.1183166503906,1.0,0.6043663620948792,0.4934655129909515,0.4934655129909515,1.0,1.0,-3.3062527179718018,1.2449915409088137,2.0612611770629883,0.4951211214065552,1.0,1.0,0.0,141.34564208984375,185.0,79204.7578125,0.0,2855.280517578125,1.0,278.1576538085937,283.0852966308594,300.4091796875,305.72821044921875,293.1499938964844,293.1499938964844,278.1499938964844,33729.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573460578918457,1.0,0.0,0.0,3.868396282196045,3.868422031402588,9.985163842429756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.474609375,0.0,1771.9876708984375,1895.4371337890625,0.0,3004.1171875,0.952732503414154,1.0,0.0,3.0,1.0,0.0
18013980,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8877158761024475,0.4263328015804291,0.386149913072586,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9729339480400084,0.5511791110038757,0.5236639380455017,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9031644463539124,0.4489869773387909,0.3158140480518341,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8941611647605896,0.4361054301261902,0.415300965309143,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7419831156730652,0.2450956255197525,1.1179782152175903,284.8669128417969,284.95001220703125,302.4602966308594,297.3213806152344,298.43218994140625,297.24639892578125,284.8807983398437,1.0,0.6166993379592896,0.1644885092973709,0.1644885092973709,1.0,1.0,-3.313563346862793,0.3512732088565826,2.962290048599243,-0.3985588848590851,0.8286377191543579,0.8286377191543579,0.0,160.91632080078125,205.0,68183.7734375,0.0,2987.7216796875,1.0,278.1501770019531,282.9295959472656,300.2417297363281,304.7998352050781,293.1499938964844,293.1499938964844,278.45001220703125,46202.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428834080696106,1.0,0.0,0.0,3.4093170166015625,3.4093406200408936,7.755826345601236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.97265625,0.0,1352.8245849609375,1895.4371337890625,0.0,2868.66650390625,0.8690963983535767,1.0,0.0,3.0,1.0,0.0
18014040,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8877158761024475,0.4263328015804291,0.386149913072586,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9729339480400084,0.5511791110038757,0.5236639380455017,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9031644463539124,0.4489869773387909,0.3158140480518341,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8941611647605896,0.4361054301261902,0.415300965309143,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7419831156730652,0.2450956255197525,1.1179782152175903,284.8669128417969,284.95001220703125,302.4602966308594,297.3213806152344,298.43218994140625,297.24639892578125,284.8807983398437,1.0,0.6166993379592896,0.1644885092973709,0.1644885092973709,1.0,1.0,-3.313563346862793,0.3512732088565826,2.962290048599243,-0.3985588848590851,0.8286377191543579,0.8286377191543579,0.0,160.91632080078125,205.0,68183.7734375,0.0,2987.7216796875,1.0,278.1501770019531,282.9295959472656,300.2417297363281,304.7998352050781,293.1499938964844,293.1499938964844,278.45001220703125,46202.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428834080696106,1.0,0.0,0.0,3.4093170166015625,3.4093406200408936,7.755826345601236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.97265625,0.0,1352.8245849609375,1895.4371337890625,0.0,2868.66650390625,0.8690963983535767,1.0,0.0,3.0,1.0,0.0
18014100,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8700500130653381,0.4257341921329498,0.3854110240936279,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9538288116455078,0.551059901714325,0.5231540203094482,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8853808045387268,0.4487737119197845,0.3156057298183441,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.876837432384491,0.4361034035682678,0.4153113067150116,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7286431789398193,0.2445587813854217,1.116538405418396,284.9387512207031,284.95001220703125,302.4755859375,297.315673828125,298.42706298828125,297.2355651855469,284.946044921875,1.0,0.622334897518158,0.0,0.0,1.0,1.0,-3.3095457553863525,2.131817200279329e-05,3.3095242977142334,-0.7488633990287781,0.8583291172981262,0.8583291172981262,0.0,171.52378845214844,205.0,67454.6640625,0.0,3042.807861328125,1.0,278.3954162597656,283.0105285644531,300.1934814453125,304.521484375,293.1499938964844,293.1499938964844,278.45001220703125,38394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277316689491272,1.0,0.0,0.0,3.479821920394897,3.479844808578491,8.079925919446396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.6025390625,0.0,1369.033203125,1895.4371337890625,0.0,2727.33984375,0.8709378242492676,1.0,0.0,3.0,1.0,0.0
18014160,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8562735319137573,0.4256060123443603,0.3854949474334717,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9371423125267028,0.5517046451568604,0.5238296985626221,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8712518811225891,0.4489806592464447,0.315916359424591,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8631260991096497,0.4364520609378814,0.4158936142921448,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7177348732948303,0.2442583441734314,1.116620659828186,284.9558410644531,284.95001220703125,302.49072265625,297.309814453125,298.4281311035156,297.2313842773437,284.9563293457031,1.0,0.6279535889625549,0.1646054685115814,0.1646054685115814,1.0,1.0,-3.3116259574890137,0.2914921343326568,3.0201337337493896,-0.458382248878479,0.8712881803512573,0.8712881803512573,0.0,181.86167907714844,225.0,67474.2734375,0.0,3102.958984375,1.0,278.4405517578125,283.025146484375,300.223388671875,304.567626953125,293.1499938964844,293.1499938964844,278.75,35983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205677270889282,1.0,0.0,0.0,3.515733242034912,3.5157558917999268,8.247553182627598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.8779296875,0.0,1388.73681640625,1895.4371337890625,0.0,2660.829833984375,0.8753233551979065,1.0,0.0,3.0,1.0,0.0
18014220,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8355806469917297,0.4265542924404144,0.3864944279193878,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.9108055233955384,0.5545752644538879,0.5266112685203552,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.8498827219009399,0.4505103528499603,0.3171426653861999,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.8424568772315979,0.438097208738327,0.4177435636520386,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.6990261673927307,0.2443161159753799,1.1190329790115356,285.3540954589844,284.95001220703125,302.5206298828125,297.2976989746094,299.1450500488281,297.23638916015625,285.3831481933594,1.0,0.6393621563911438,0.4938164055347442,0.4938164055347442,1.0,1.0,-3.3227665424346924,1.207789182662964,2.1149773597717285,0.4546253383159637,1.0,1.0,0.0,201.4674530029297,213.0,73430.78125,0.0,3231.602783203125,1.0,278.7412414550781,283.4351806640625,300.28369140625,304.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,31093.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146100640296936,1.0,0.0,0.0,3.7064969539642334,3.706520557403565,9.166859626930092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5283203125,0.0,1559.6571044921875,1895.4371337890625,0.0,2605.71044921875,0.9143050312995912,1.0,0.0,3.0,1.0,0.0
18014280,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8355806469917297,0.4265542924404144,0.3864944279193878,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.9108055233955384,0.5545752644538879,0.5266112685203552,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.8498827219009399,0.4505103528499603,0.3171426653861999,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.8424568772315979,0.438097208738327,0.4177435636520386,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.6990261673927307,0.2443161159753799,1.1190329790115356,285.3540954589844,284.95001220703125,302.5206298828125,297.2976989746094,299.1450500488281,297.23638916015625,285.3831481933594,1.0,0.6393621563911438,0.4938164055347442,0.4938164055347442,1.0,1.0,-3.3227665424346924,1.207789182662964,2.1149773597717285,0.4546253383159637,1.0,1.0,0.0,201.4674530029297,213.0,73430.78125,0.0,3231.602783203125,1.0,278.7412414550781,283.4351806640625,300.28369140625,304.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,31093.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146100640296936,1.0,0.0,0.0,3.7064969539642334,3.706520557403565,9.166859626930092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5283203125,0.0,1559.6571044921875,1895.4371337890625,0.0,2605.71044921875,0.9143050312995912,1.0,0.0,3.0,1.0,0.0
18014340,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.8359899520874023,0.4301773607730865,0.3895401060581207,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.9118400812149048,0.5600855350494385,0.5315459370613098,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8503963947296143,0.4544715285301208,0.3197406232357025,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8429073095321655,0.4418624937534332,0.4210864603519439,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.6988718509674072,0.2459251135587692,1.1253855228424072,285.58221435546875,284.95001220703125,302.54998779296875,297.28497314453125,299.69586181640625,297.2672119140625,285.58367919921875,1.0,0.6431126594543457,0.8230273127555847,0.8230273127555847,1.0,1.0,-3.347139596939087,1.5347727537155151,1.812366843223572,0.7757614850997925,1.0,1.0,0.0,204.23394775390625,201.0,81262.828125,0.0,3300.156494140625,1.0,278.4565734863281,283.53729248046875,300.4106140136719,305.6408386230469,293.1499938964844,293.1499938964844,278.1499938964844,32950.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454797863960266,1.0,0.0,0.0,3.823467493057251,3.823492765426636,9.75456941887387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.1005859375,0.0,1710.9605712890625,1895.4371337890625,0.0,2892.952880859375,0.9420376420021056,1.0,0.0,3.0,1.0,0.0
18014400,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.8359899520874023,0.4301773607730865,0.3895401060581207,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.9118400812149048,0.5600855350494385,0.5315459370613098,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8503963947296143,0.4544715285301208,0.3197406232357025,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8429073095321655,0.4418624937534332,0.4210864603519439,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.6988718509674072,0.2459251135587692,1.1253855228424072,285.58221435546875,284.95001220703125,302.54998779296875,297.28497314453125,299.69586181640625,297.2672119140625,285.58367919921875,1.0,0.6431126594543457,0.8230273127555847,0.8230273127555847,1.0,1.0,-3.347139596939087,1.5347727537155151,1.812366843223572,0.7757614850997925,1.0,1.0,0.0,204.23394775390625,201.0,81262.828125,0.0,3300.156494140625,1.0,278.4565734863281,283.53729248046875,300.4106140136719,305.6408386230469,293.1499938964844,293.1499938964844,278.1499938964844,32950.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454797863960266,1.0,0.0,0.0,3.823467493057251,3.823492765426636,9.75456941887387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.1005859375,0.0,1710.9605712890625,1895.4371337890625,0.0,2892.952880859375,0.9420376420021056,1.0,0.0,3.0,1.0,0.0
18014460,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8366835117340088,0.4281581044197082,0.3891687095165252,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9142234921455384,0.5605335235595703,0.5333172678947449,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.8515849113464355,0.4533795416355133,0.3199716210365295,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8441722989082336,0.4410836696624756,0.4215588867664337,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.6988259553909302,0.2439971715211868,1.121129274368286,285.1623840332031,284.95001220703125,302.57879638671875,297.27362060546875,299.2821960449219,297.2456970214844,285.1386108398437,1.0,0.6420451998710632,0.4938164055347442,0.4938164055347442,1.0,1.0,-3.3445961475372314,1.261338233947754,2.0832576751708984,0.5037727355957031,1.0,1.0,0.0,203.1546630859375,189.0,79662.9296875,0.0,3289.998046875,1.0,278.15740966796875,283.085205078125,300.3428955078125,305.7127990722656,293.1499938964844,293.1499938964844,278.1499938964844,34162.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626064658164978,1.0,0.0,0.0,3.893134832382202,3.893160820007324,1.0113283224200131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.587890625,0.0,1806.2015380859373,1895.4371337890625,0.0,3053.452392578125,0.9586200714111328,1.0,0.0,3.0,1.0,0.0
18014520,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8366835117340088,0.4281581044197082,0.3891687095165252,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9142234921455384,0.5605335235595703,0.5333172678947449,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.8515849113464355,0.4533795416355133,0.3199716210365295,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8441722989082336,0.4410836696624756,0.4215588867664337,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.6988259553909302,0.2439971715211868,1.121129274368286,285.1623840332031,284.95001220703125,302.57879638671875,297.27362060546875,299.2821960449219,297.2456970214844,285.1386108398437,1.0,0.6420451998710632,0.4938164055347442,0.4938164055347442,1.0,1.0,-3.3445961475372314,1.261338233947754,2.0832576751708984,0.5037727355957031,1.0,1.0,0.0,203.1546630859375,189.0,79662.9296875,0.0,3289.998046875,1.0,278.15740966796875,283.085205078125,300.3428955078125,305.7127990722656,293.1499938964844,293.1499938964844,278.1499938964844,34162.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626064658164978,1.0,0.0,0.0,3.893134832382202,3.893160820007324,1.0113283224200131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.587890625,0.0,1806.2015380859373,1895.4371337890625,0.0,3053.452392578125,0.9586200714111328,1.0,0.0,3.0,1.0,0.0
18014580,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8353888988494873,0.4227480888366699,0.3846077620983124,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9152235984802246,0.5580043792724609,0.5312094688415527,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8512547016143799,0.4494058489799499,0.3174098134040832,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8441978693008423,0.4378128945827484,0.4187258183956146,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6972982287406921,0.2406094521284103,1.106644630432129,284.8714599609375,284.95001220703125,302.6069641113281,297.2654724121094,298.4269104003906,297.1966552734375,284.88336181640625,1.0,0.636635959148407,0.1646054685115814,0.1646054685115814,1.0,1.0,-3.3126823902130127,0.351413756608963,2.961268663406372,-0.398264080286026,0.8271725177764893,0.8271725177764893,0.0,199.86453247070312,177.0,67808.4921875,0.0,3206.496826171875,1.0,278.1501770019531,282.9305419921875,300.1719665527344,304.7090148925781,293.1499938964844,293.1499938964844,278.45001220703125,46704.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454366326332092,1.0,0.0,0.0,3.3921120166778564,3.3921356201171875,7.677745088585652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.6357421875,0.0,1339.1685791015625,1895.4371337890625,0.0,2892.549072265625,0.8669057488441467,1.0,0.0,3.0,1.0,0.0
18014640,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8353888988494873,0.4227480888366699,0.3846077620983124,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9152235984802246,0.5580043792724609,0.5312094688415527,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8512547016143799,0.4494058489799499,0.3174098134040832,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8441978693008423,0.4378128945827484,0.4187258183956146,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6972982287406921,0.2406094521284103,1.106644630432129,284.8714599609375,284.95001220703125,302.6069641113281,297.2654724121094,298.4269104003906,297.1966552734375,284.88336181640625,1.0,0.636635959148407,0.1646054685115814,0.1646054685115814,1.0,1.0,-3.3126823902130127,0.351413756608963,2.961268663406372,-0.398264080286026,0.8271725177764893,0.8271725177764893,0.0,199.86453247070312,177.0,67808.4921875,0.0,3206.496826171875,1.0,278.1501770019531,282.9305419921875,300.1719665527344,304.7090148925781,293.1499938964844,293.1499938964844,278.45001220703125,46704.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454366326332092,1.0,0.0,0.0,3.3921120166778564,3.3921356201171875,7.677745088585652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.6357421875,0.0,1339.1685791015625,1895.4371337890625,0.0,2892.549072265625,0.8669057488441467,1.0,0.0,3.0,1.0,0.0
18014700,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8376826047897339,0.4218639433383941,0.3830199241638183,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.919433891773224,0.5582489371299744,0.5307148694992065,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8540318608283997,0.4488625526428222,0.3165078461170196,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8470083475112915,0.4373718202114105,0.4176921248435974,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6990239024162292,0.2396097928285598,1.100099802017212,284.93133544921875,284.95001220703125,302.6208190917969,297.26251220703125,298.4243469238281,297.18902587890625,284.9395446777344,1.0,0.6332049369812012,0.0,0.0,1.0,1.0,-3.2999629974365234,2.1216332243056968e-05,3.2999417781829834,-0.7468465566635132,0.8467352986335754,0.8467352986335754,0.0,195.9499664306641,177.0,66839.6875,0.0,3159.53857421875,1.0,278.3948669433594,283.0060119628906,300.12701416015625,304.4208679199219,293.1499938964844,293.1499938964844,278.45001220703125,39267.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289775848388672,1.0,0.0,0.0,3.4495952129364014,3.449617862701416,7.940165573927516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.1279296875,0.0,1344.5372314453125,1895.4371337890625,0.0,2738.929931640625,0.8650528192520142,1.0,0.0,3.0,1.0,0.0
18014760,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8419446349143982,0.4215681552886963,0.3823553025722503,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9260461926460266,0.559008002281189,0.5310340523719788,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8587613701820374,0.4488566219806671,0.3162053227424621,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8516564965248108,0.4374018907546997,0.4173435568809509,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.702452540397644,0.2389775812625885,1.095671772956848,284.9468688964844,284.95001220703125,302.6345520019531,297.26031494140625,298.4271545410156,297.1872253417969,284.94744873046875,1.0,0.6295533180236816,0.1636370569467544,0.1636370569467544,1.0,1.0,-3.2934343814849854,0.2851495444774627,3.0082848072052,-0.460887998342514,0.856269359588623,0.856269359588623,0.0,191.31561279296875,165.0,66709.90625,0.0,3116.3505859375,1.0,278.4403076171875,283.0210266113281,300.1611633300781,304.45904541015625,293.1499938964844,293.1499938964844,278.75,36646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205591440200806,1.0,0.0,0.0,3.4781370162963867,3.4781594276428223,8.072102559708583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.0283203125,0.0,1354.8472900390625,1895.4371337890625,0.0,2660.750244140625,0.8673866987228394,1.0,0.0,3.0,1.0,0.0
18014820,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8549985885620117,0.4222990572452545,0.3820154070854187,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9447274804115297,0.5617629885673523,0.5326184034347534,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8729643225669861,0.4501022398471832,0.3163364827632904,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.8655422329902649,0.438574880361557,0.4175231456756592,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.7132076621055603,0.2385991811752319,1.090198278427124,285.3234558105469,284.95001220703125,302.6615295410156,297.2579650878906,299.1573791503906,297.1960144042969,285.3507385253906,1.0,0.6221336126327515,0.4909111857414245,0.4909111857414245,1.0,1.0,-3.2887122631073,1.1879866123199463,2.100725650787353,0.4420256018638611,1.0,1.0,0.0,179.98458862304688,153.0,72361.671875,0.0,3035.530517578125,1.0,278.7408447265625,283.4117126464844,300.2332458496094,304.63311767578125,293.1499938964844,293.1499938964844,278.45001220703125,30592.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124598860740662,1.0,0.0,0.0,3.6735105514526367,3.6735336780548096,9.00442216789088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.9140625,0.0,1518.760986328125,1895.4371337890625,0.0,2585.8642578125,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
18014880,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8549985885620117,0.4222990572452545,0.3820154070854187,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9447274804115297,0.5617629885673523,0.5326184034347534,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8729643225669861,0.4501022398471832,0.3163364827632904,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.8655422329902649,0.438574880361557,0.4175231456756592,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.7132076621055603,0.2385991811752319,1.090198278427124,285.3234558105469,284.95001220703125,302.6615295410156,297.2579650878906,299.1573791503906,297.1960144042969,285.3507385253906,1.0,0.6221336126327515,0.4909111857414245,0.4909111857414245,1.0,1.0,-3.2887122631073,1.1879866123199463,2.100725650787353,0.4420256018638611,1.0,1.0,0.0,179.98458862304688,153.0,72361.671875,0.0,3035.530517578125,1.0,278.7408447265625,283.4117126464844,300.2332458496094,304.63311767578125,293.1499938964844,293.1499938964844,278.45001220703125,30592.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124598860740662,1.0,0.0,0.0,3.6735105514526367,3.6735336780548096,9.00442216789088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.9140625,0.0,1518.760986328125,1895.4371337890625,0.0,2585.8642578125,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
18014940,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8778584003448486,0.4255418181419372,0.3841303586959839,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9719696044921876,0.5669011473655701,0.5365878343582153,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8969525098800659,0.4536097049713135,0.3181629180908203,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.888995349407196,0.4418098628520965,0.4197291135787964,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7302859425544739,0.2398323118686676,1.091719388961792,285.5301513671875,284.95001220703125,302.6878662109375,297.2582092285156,299.7353820800781,297.2288513183594,285.53106689453125,1.0,0.6159541606903076,0.8181853294372559,0.8181853294372559,1.0,1.0,-3.3026912212371826,1.5125805139541626,1.79011070728302,0.7628506422042847,1.0,1.0,0.0,165.61984252929688,141.0,80188.6796875,0.0,2982.8125,1.0,278.4566650390625,283.49591064453125,300.3804016113281,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,32626.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426695466041565,1.0,0.0,0.0,3.804628372192383,3.804653406143189,9.658680255597574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.0390625,0.0,1685.7940673828125,1895.4371337890625,0.0,2866.6669921875,0.9375523328781128,1.0,0.0,3.0,1.0,0.0
18015000,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8778584003448486,0.4255418181419372,0.3841303586959839,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9719696044921876,0.5669011473655701,0.5365878343582153,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8969525098800659,0.4536097049713135,0.3181629180908203,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.888995349407196,0.4418098628520965,0.4197291135787964,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7302859425544739,0.2398323118686676,1.091719388961792,285.5301513671875,284.95001220703125,302.6878662109375,297.2582092285156,299.7353820800781,297.2288513183594,285.53106689453125,1.0,0.6159541606903076,0.8181853294372559,0.8181853294372559,1.0,1.0,-3.3026912212371826,1.5125805139541626,1.79011070728302,0.7628506422042847,1.0,1.0,0.0,165.61984252929688,141.0,80188.6796875,0.0,2982.8125,1.0,278.4566650390625,283.49591064453125,300.3804016113281,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,32626.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426695466041565,1.0,0.0,0.0,3.804628372192383,3.804653406143189,9.658680255597574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.0390625,0.0,1685.7940673828125,1895.4371337890625,0.0,2866.6669921875,0.9375523328781128,1.0,0.0,3.0,1.0,0.0
18015060,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8951922059059143,0.4257212579250335,0.3847573399543762,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.9892346262931824,0.5689378380775452,0.5388443470001221,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9158434867858888,0.4544474482536316,0.3189863264560699,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9070707559585572,0.4427947998046875,0.4208650290966034,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.743167519569397,0.2400958985090255,1.092585206031799,285.2381591796875,284.95001220703125,302.70751953125,297.260009765625,299.52398681640625,297.2322998046875,285.2217712402344,1.0,0.6115888953208923,0.5694569945335388,0.5694569945335388,1.0,1.0,-3.3095715045928955,1.373060703277588,1.936510801315308,0.6220915913581848,1.0,1.0,0.0,155.94540405273438,141.0,80417.0546875,0.0,2943.893798828125,1.0,278.1680603027344,283.16717529296875,300.3576354980469,305.72662353515625,293.1499938964844,293.1499938964844,278.1499938964844,33700.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586430549621582,1.0,0.0,0.0,3.8666915893554688,3.866717338562012,9.976364481190103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.0986328125,0.0,1769.6461181640625,1895.4371337890625,0.0,3016.279052734375,0.952326774597168,1.0,0.0,3.0,1.0,0.0
18015120,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8995465636253357,0.4251621961593628,0.384421557188034,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9932517409324646,0.5690506100654602,0.5390848517417908,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.9210581183433532,0.4541995525360107,0.3189087510108948,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.9120714664459229,0.4426591098308563,0.4208390116691589,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7465406656265259,0.2399069219827652,1.0918718576431274,285.11248779296875,284.95001220703125,302.713623046875,297.2608337402344,299.3111572265625,297.2276306152344,285.0888061523437,1.0,0.6100848913192749,0.4909111857414245,0.4909111857414245,1.0,1.0,-3.308479785919189,1.240639567375183,2.067840099334717,0.4900972247123718,1.0,1.0,0.0,153.37435913085938,129.0,78771.75,0.0,2927.90087890625,1.0,278.1575012207031,283.0443725585937,300.3294677734375,305.6319885253906,293.1499938964844,293.1499938964844,278.1499938964844,33964.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597560524940491,1.0,0.0,0.0,3.881805419921875,3.881831407546997,1.005450826596643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.234375,0.0,1790.478759765625,1895.4371337890625,0.0,3026.71728515625,0.9559239149093628,1.0,0.0,3.0,1.0,0.0
18015180,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9093768000602722,0.4206389784812927,0.3805346190929413,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.567852795124054,0.5319669842720032,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9336255192756652,0.4512054622173309,0.3169421255588531,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9247843623161316,0.4402840137481689,0.4187526106834411,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7544350624084473,0.2378259003162384,1.0829349756240845,284.8836975097656,284.95001220703125,302.7388000488281,297.2656555175781,298.45489501953125,297.1912841796875,284.8863830566406,1.0,0.6022326350212097,0.1636370569467544,0.1636370569467544,1.0,1.0,-3.278861284255981,0.3432614207267761,2.9355998039245605,-0.3997168838977813,0.8293626308441162,0.8293626308441162,0.0,145.5119171142578,117.0,67201.2734375,0.0,2828.33935546875,1.0,278.15020751953125,282.9404296875,300.1667785644531,304.64208984375,293.1499938964844,293.1499938964844,278.45001220703125,45348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416866660118103,1.0,0.0,0.0,3.367499589920044,3.3675224781036377,7.566732733721437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.0703125,0.0,1305.5318603515625,1895.4371337890625,0.0,2857.477783203125,0.8611258864402771,1.0,0.0,3.0,1.0,0.0
18015240,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9093768000602722,0.4206389784812927,0.3805346190929413,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.567852795124054,0.5319669842720032,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9336255192756652,0.4512054622173309,0.3169421255588531,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9247843623161316,0.4402840137481689,0.4187526106834411,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7544350624084473,0.2378259003162384,1.0829349756240845,284.8836975097656,284.95001220703125,302.7388000488281,297.2656555175781,298.45489501953125,297.1912841796875,284.8863830566406,1.0,0.6022326350212097,0.1636370569467544,0.1636370569467544,1.0,1.0,-3.278861284255981,0.3432614207267761,2.9355998039245605,-0.3997168838977813,0.8293626308441162,0.8293626308441162,0.0,145.5119171142578,117.0,67201.2734375,0.0,2828.33935546875,1.0,278.15020751953125,282.9404296875,300.1667785644531,304.64208984375,293.1499938964844,293.1499938964844,278.45001220703125,45348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416866660118103,1.0,0.0,0.0,3.367499589920044,3.3675224781036377,7.566732733721437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.0703125,0.0,1305.5318603515625,1895.4371337890625,0.0,2857.477783203125,0.8611258864402771,1.0,0.0,3.0,1.0,0.0
