time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015300,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9152883291244508,0.419947862625122,0.3792555332183838,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.569450855255127,0.521094560623169,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9403650760650636,0.4509216248989105,0.3163145184516907,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.931640088558197,0.4400679767131805,0.418046087026596,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7585718631744385,0.2372448444366455,1.078744888305664,284.934326171875,284.95001220703125,302.7511291503906,297.2688293457031,298.4574890136719,297.19146728515625,284.9435729980469,1.0,0.5974880456924438,0.0,0.0,1.0,1.0,-3.2584033012390137,2.054543801932596e-05,3.258382558822632,-0.738368809223175,0.8399139046669006,0.8399139046669006,0.0,141.49005126953125,117.0,65881.6796875,0.0,2765.798583984375,1.0,278.39337158203125,283.02001953125,300.1295471191406,304.3603515625,293.1499938964844,293.1499938964844,278.45001220703125,39693.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250288963317871,1.0,0.0,0.0,3.3892176151275635,3.38923978805542,7.664648364880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.7119140625,0.0,1287.5928955078125,1895.4371337890625,0.0,2702.2197265625,0.8531587719917297,1.0,0.0,3.0,1.0,0.0
18015360,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.923265814781189,0.4197418689727783,0.3787704706192016,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.5723473429679871,0.5088451504707336,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9486973285675048,0.4510714709758758,0.3161958456039428,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.940121293067932,0.4402219355106354,0.4179134368896484,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.763945460319519,0.2369248270988464,1.0761669874191284,284.9353332519531,284.95001220703125,302.7633361816406,297.2724609375,298.4682922363281,297.2001342773437,284.9366149902344,1.0,0.5923017859458923,0.1632812470197677,0.1632812470197677,1.0,1.0,-3.239694833755493,0.2760051190853119,2.9636895656585693,-0.4588592946529388,0.8378312587738037,0.8378312587738037,0.0,137.3589324951172,105.0,65614.34375,0.0,2701.869873046875,1.0,278.43975830078125,283.0237731933594,300.1690673828125,304.40087890625,293.1499938964844,293.1499938964844,278.75,37293.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161543011665344,1.0,0.0,0.0,3.416733264923096,3.416755199432373,7.789605547259271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.4580078125,0.0,1297.8624267578125,1895.4371337890625,0.0,2619.97900390625,0.854045033454895,1.0,0.0,3.0,1.0,0.0
18015420,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9447696208953856,0.4203567802906036,0.3785538077354431,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9990000128746032,0.5814231038093567,0.4791075587272644,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9692590236663818,0.4523481726646423,0.3165181279182434,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.961396336555481,0.4413706362247467,0.4182974994182586,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.7789215445518494,0.2369316667318344,1.0734286308288574,285.2807006835937,284.95001220703125,302.7872619628906,297.281005859375,299.218505859375,297.2366027832031,285.30584716796875,1.0,0.5810163021087646,0.4898437261581421,0.4898437261581421,1.0,1.0,-3.2012364864349365,1.150926113128662,2.0503103733062744,0.4237273633480072,1.0,1.0,0.0,127.99987030029295,125.0,70799.6015625,0.0,2566.78759765625,1.0,278.7401123046875,283.3908996582031,300.2484130859375,304.55419921875,293.1499938964844,293.1499938964844,278.45001220703125,29889.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064603209495544,1.0,0.0,0.0,3.6140458583831774,3.614068508148194,8.715265380487836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0458984375,0.0,1448.2618408203125,1895.4371337890625,0.0,2530.63525390625,0.8941827416419983,1.0,0.0,3.0,1.0,0.0
18015480,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9447696208953856,0.4203567802906036,0.3785538077354431,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9990000128746032,0.5814231038093567,0.4791075587272644,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.9692590236663818,0.4523481726646423,0.3165181279182434,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.961396336555481,0.4413706362247467,0.4182974994182586,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.7789215445518494,0.2369316667318344,1.0734286308288574,285.2807006835937,284.95001220703125,302.7872619628906,297.281005859375,299.218505859375,297.2366027832031,285.30584716796875,1.0,0.5810163021087646,0.4898437261581421,0.4898437261581421,1.0,1.0,-3.2012364864349365,1.150926113128662,2.0503103733062744,0.4237273633480072,1.0,1.0,0.0,127.99987030029295,125.0,70799.6015625,0.0,2566.78759765625,1.0,278.7401123046875,283.3908996582031,300.2484130859375,304.55419921875,293.1499938964844,293.1499938964844,278.45001220703125,29889.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064603209495544,1.0,0.0,0.0,3.6140458583831774,3.614068508148194,8.715265380487836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0458984375,0.0,1448.2618408203125,1895.4371337890625,0.0,2530.63525390625,0.8941827416419983,1.0,0.0,3.0,1.0,0.0
18015540,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.953484058380127,0.4231005311012268,0.3807523548603058,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.9990000128746032,0.5933433175086975,0.4700737297534942,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9771292209625244,0.4556372165679931,0.3185858428478241,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9694831371307372,0.4442972242832184,0.4207570552825928,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.7851908802986145,0.2383217811584472,1.0782078504562378,285.4450988769531,284.95001220703125,302.81060791015625,297.2911071777344,299.82440185546875,297.2966003417969,285.4457092285156,1.0,0.580946683883667,0.8164061903953552,0.8164061903953552,1.0,1.0,-3.204139947891236,1.4651386737823486,1.7390012741088867,0.7360389232635498,1.0,1.0,0.0,125.84117126464844,145.0,78611.640625,0.0,2558.852294921875,1.0,278.4569091796875,283.43914794921875,300.4114074707031,305.4591064453125,293.1499938964844,293.1499938964844,278.1499938964844,32087.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362436294555664,1.0,0.0,0.0,3.7730472087860094,3.773071527481079,9.498996860202168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.46875,0.0,1644.16162109375,1895.4371337890625,0.0,2806.640625,0.9300324320793152,1.0,0.0,3.0,1.0,0.0
18015600,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.953484058380127,0.4231005311012268,0.3807523548603058,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.9990000128746032,0.5933433175086975,0.4700737297534942,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9771292209625244,0.4556372165679931,0.3185858428478241,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9694831371307372,0.4442972242832184,0.4207570552825928,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.7851908802986145,0.2383217811584472,1.0782078504562378,285.4450988769531,284.95001220703125,302.81060791015625,297.2911071777344,299.82440185546875,297.2966003417969,285.4457092285156,1.0,0.580946683883667,0.8164061903953552,0.8164061903953552,1.0,1.0,-3.204139947891236,1.4651386737823486,1.7390012741088867,0.7360389232635498,1.0,1.0,0.0,125.84117126464844,145.0,78611.640625,0.0,2558.852294921875,1.0,278.4569091796875,283.43914794921875,300.4114074707031,305.4591064453125,293.1499938964844,293.1499938964844,278.1499938964844,32087.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362436294555664,1.0,0.0,0.0,3.7730472087860094,3.773071527481079,9.498996860202168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.46875,0.0,1644.16162109375,1895.4371337890625,0.0,2806.640625,0.9300324320793152,1.0,0.0,3.0,1.0,0.0
18015660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9425362944602966,0.4224449396133423,0.3813292384147644,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5993853211402893,0.4856500923633575,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9681403636932372,0.4561505615711212,0.319714605808258,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.960028886795044,0.4449435174465179,0.4222766757011413,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7774565815925598,0.2385540157556533,1.0820820331573486,285.04217529296875,284.95001220703125,302.8333435058594,297.30255126953125,299.3988342285156,297.3076171875,285.0196228027344,1.0,0.5881029367446899,0.4898437261581421,0.4898437261581421,1.0,1.0,-3.231385946273804,1.207062840461731,2.024322986602783,0.4720574915409088,1.0,1.0,0.0,130.90724182128906,165.0,77615.1328125,0.0,2642.6220703125,1.0,278.1576843261719,282.99517822265625,300.3731384277344,305.5863037109375,293.1499938964844,293.1499938964844,278.1499938964844,33636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538117408752441,1.0,0.0,0.0,3.8627312183380127,3.862756967544556,9.955939503925038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2646484375,0.0,1764.2535400390625,1895.4371337890625,0.0,2970.984375,0.9513818621635436,1.0,0.0,3.0,1.0,0.0
18015720,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9425362944602966,0.4224449396133423,0.3813292384147644,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5993853211402893,0.4856500923633575,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9681403636932372,0.4561505615711212,0.319714605808258,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.960028886795044,0.4449435174465179,0.4222766757011413,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7774565815925598,0.2385540157556533,1.0820820331573486,285.04217529296875,284.95001220703125,302.8333435058594,297.30255126953125,299.3988342285156,297.3076171875,285.0196228027344,1.0,0.5881029367446899,0.4898437261581421,0.4898437261581421,1.0,1.0,-3.231385946273804,1.207062840461731,2.024322986602783,0.4720574915409088,1.0,1.0,0.0,130.90724182128906,165.0,77615.1328125,0.0,2642.6220703125,1.0,278.1576843261719,282.99517822265625,300.3731384277344,305.5863037109375,293.1499938964844,293.1499938964844,278.1499938964844,33636.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538117408752441,1.0,0.0,0.0,3.8627312183380127,3.862756967544556,9.955939503925038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2646484375,0.0,1764.2535400390625,1895.4371337890625,0.0,2970.984375,0.9513818621635436,1.0,0.0,3.0,1.0,0.0
18015780,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9135947227478028,0.4183767735958099,0.3782659471035003,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5969516038894653,0.5222784280776978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9419109225273132,0.4535712003707886,0.3184019029140472,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9333162903785706,0.4428350627422333,0.4209391176700592,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7577138543128967,0.2368217855691909,1.0774654150009155,284.8875427246094,284.95001220703125,302.85546875,297.3150939941406,298.53717041015625,297.2599182128906,284.88592529296875,1.0,0.5995318293571472,0.1632812470197677,0.1632812470197677,1.0,1.0,-3.262996196746826,0.3397473990917206,2.923248767852783,-0.4015971720218658,0.8288664221763611,0.8288664221763611,0.0,141.99620056152344,185.0,67223.390625,0.0,2775.04638671875,1.0,278.15020751953125,282.9373779296875,300.219482421875,304.6634216308594,293.1499938964844,293.1499938964844,278.45001220703125,43448.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836205005645752,1.0,0.0,0.0,3.3741676807403564,3.374190330505371,7.596728437420097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.4150390625,0.0,1298.920654296875,1895.4371337890625,0.0,2806.27978515625,0.8594533801078796,1.0,0.0,3.0,1.0,0.0
18015840,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9135947227478028,0.4183767735958099,0.3782659471035003,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5969516038894653,0.5222784280776978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9419109225273132,0.4535712003707886,0.3184019029140472,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9333162903785706,0.4428350627422333,0.4209391176700592,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7577138543128967,0.2368217855691909,1.0774654150009155,284.8875427246094,284.95001220703125,302.85546875,297.3150939941406,298.53717041015625,297.2599182128906,284.88592529296875,1.0,0.5995318293571472,0.1632812470197677,0.1632812470197677,1.0,1.0,-3.262996196746826,0.3397473990917206,2.923248767852783,-0.4015971720218658,0.8288664221763611,0.8288664221763611,0.0,141.99620056152344,185.0,67223.390625,0.0,2775.04638671875,1.0,278.15020751953125,282.9373779296875,300.219482421875,304.6634216308594,293.1499938964844,293.1499938964844,278.45001220703125,43448.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836205005645752,1.0,0.0,0.0,3.3741676807403564,3.374190330505371,7.596728437420097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.4150390625,0.0,1298.920654296875,1895.4371337890625,0.0,2806.27978515625,0.8594533801078796,1.0,0.0,3.0,1.0,0.0
18015900,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9005777835845947,0.4178968667984009,0.3775425851345062,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.5949537754058838,0.5425114631652832,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9279487729072572,0.4535155594348907,0.3181972205638885,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9194528460502625,0.4427703619003296,0.4207373857498169,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7480663061141968,0.236367642879486,1.075650930404663,284.96563720703125,284.95001220703125,302.8663024902344,297.3217163085937,298.5235595703125,297.2395324707031,284.9736022949219,1.0,0.606418788433075,0.0,0.0,1.0,1.0,-3.283775329589844,2.0808412955375388e-05,3.283754587173462,-0.7457684874534607,0.8635509610176086,0.8635509610176086,0.0,148.56944274902344,185.0,66486.4375,0.0,2858.428955078125,1.0,278.3935241699219,283.03533935546875,300.19287109375,304.4288330078125,293.1499938964844,293.1499938964844,278.45001220703125,37594.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210002183914185,1.0,0.0,0.0,3.412778377532959,3.4128003120422363,7.771582204441074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.2490234375,0.0,1296.0709228515625,1895.4371337890625,0.0,2664.838134765625,0.856875479221344,1.0,0.0,3.0,1.0,0.0
18015960,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8882052898406982,0.4178357422351837,0.3775990903377533,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9989424347877502,0.5924866199493408,0.562343180179596,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9139283895492554,0.4538658559322357,0.3185234069824219,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.905955731868744,0.4430396258831024,0.4211291372776031,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.738548755645752,0.2360994070768356,1.0753647089004517,284.9743957519531,284.95001220703125,302.8769836425781,297.3285522460937,298.5111999511719,297.2199401855469,284.9759216308594,1.0,0.613743782043457,0.1634801477193832,0.1634801477193832,1.0,1.0,-3.308464288711548,0.2867980301380157,3.0216660499572754,-0.4647001922130584,0.8774367570877075,0.8774367570877075,0.0,156.32760620117188,205.0,66964.2109375,0.0,2951.685791015625,1.0,278.44000244140625,283.0355224609375,300.24334716796875,304.53033447265625,293.1499938964844,293.1499938964844,278.75,34940.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143576979637146,1.0,0.0,0.0,3.480435848236084,3.4804580211639404,8.082776616902265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.41796875,0.0,1345.018798828125,1895.4371337890625,0.0,2603.37939453125,0.8667126297950745,1.0,0.0,3.0,1.0,0.0
18016020,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.8546485304832458,0.4183818399906158,0.3785212337970733,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9649037718772888,0.5908190608024597,0.5604758262634277,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8785862922668457,0.4552596807479858,0.3198452591896057,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.871433436870575,0.444121390581131,0.4227020740509033,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7122989296913147,0.2358153760433197,1.0774561166763306,285.3467712402344,284.95001220703125,302.8978881835937,297.3426513671875,299.24578857421875,297.201416015625,285.3786926269531,1.0,0.6261416077613831,0.4904404580593109,0.4904404580593109,1.0,1.0,-3.3131208419799805,1.1967825889587402,2.11633825302124,0.4439659416675567,1.0,1.0,0.0,179.23553466796875,225.0,72879.28125,0.0,3084.401123046875,1.0,278.7414855957031,283.42266845703125,300.3313903808594,304.75848388671875,293.1499938964844,293.1499938964844,278.45001220703125,30754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093433380126953,1.0,0.0,0.0,3.686326503753662,3.686349868774414,9.067360338121944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.130859375,0.0,1534.318603515625,1895.4371337890625,0.0,2557.1474609375,0.909556806087494,1.0,0.0,3.0,1.0,0.0
18016080,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.8546485304832458,0.4183818399906158,0.3785212337970733,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9649037718772888,0.5908190608024597,0.5604758262634277,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8785862922668457,0.4552596807479858,0.3198452591896057,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.871433436870575,0.444121390581131,0.4227020740509033,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7122989296913147,0.2358153760433197,1.0774561166763306,285.3467712402344,284.95001220703125,302.8978881835937,297.3426513671875,299.24578857421875,297.201416015625,285.3786926269531,1.0,0.6261416077613831,0.4904404580593109,0.4904404580593109,1.0,1.0,-3.3131208419799805,1.1967825889587402,2.11633825302124,0.4439659416675567,1.0,1.0,0.0,179.23553466796875,225.0,72879.28125,0.0,3084.401123046875,1.0,278.7414855957031,283.42266845703125,300.3313903808594,304.75848388671875,293.1499938964844,293.1499938964844,278.45001220703125,30754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093433380126953,1.0,0.0,0.0,3.686326503753662,3.686349868774414,9.067360338121944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.130859375,0.0,1534.318603515625,1895.4371337890625,0.0,2557.1474609375,0.909556806087494,1.0,0.0,3.0,1.0,0.0
18016140,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8365500569343567,0.4215096235275268,0.381704181432724,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.9410398602485656,0.594643771648407,0.5639935731887817,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8592838644981384,0.4590531885623932,0.3227796852588653,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.8522217869758606,0.4472994804382324,0.426106184720993,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.6953421235084534,0.2369782626628875,1.0848160982131958,285.5954895019531,284.95001220703125,302.9181823730469,297.35723876953125,299.841064453125,297.2258605957031,285.5972900390625,1.0,0.6392817497253418,0.8174007534980774,0.8174007534980774,1.0,1.0,-3.3376336097717285,1.5293806791305542,1.8082529306411743,0.770654022693634,1.0,1.0,0.0,197.94741821289065,243.0,81014.1875,0.0,3242.846435546875,1.0,278.4566955566406,283.5376892089844,300.484375,305.6873779296875,293.1499938964844,293.1499938964844,278.1499938964844,32740.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404398560523987,1.0,0.0,0.0,3.811264991760254,3.81129002571106,9.692405456007691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13973.375,0.0,1694.6317138671875,1895.4371337890625,0.0,2845.824951171875,0.9391326904296876,1.0,0.0,3.0,1.0,0.0
18016200,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8365500569343567,0.4215096235275268,0.381704181432724,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.9410398602485656,0.594643771648407,0.5639935731887817,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8592838644981384,0.4590531885623932,0.3227796852588653,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.8522217869758606,0.4472994804382324,0.426106184720993,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.6953421235084534,0.2369782626628875,1.0848160982131958,285.5954895019531,284.95001220703125,302.9181823730469,297.35723876953125,299.841064453125,297.2258605957031,285.5972900390625,1.0,0.6392817497253418,0.8174007534980774,0.8174007534980774,1.0,1.0,-3.3376336097717285,1.5293806791305542,1.8082529306411743,0.770654022693634,1.0,1.0,0.0,197.94741821289065,243.0,81014.1875,0.0,3242.846435546875,1.0,278.4566955566406,283.5376892089844,300.484375,305.6873779296875,293.1499938964844,293.1499938964844,278.1499938964844,32740.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404398560523987,1.0,0.0,0.0,3.811264991760254,3.81129002571106,9.692405456007691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13973.375,0.0,1694.6317138671875,1895.4371337890625,0.0,2845.824951171875,0.9391326904296876,1.0,0.0,3.0,1.0,0.0
18016260,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8224925398826599,0.4214549362659454,0.3831687569618225,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.9217861890792848,0.5961595773696899,0.5667837262153625,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.844688355922699,0.4600061774253845,0.3245035409927368,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8378720283508301,0.4481627941131592,0.4282253086566925,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.6822205781936646,0.237086221575737,1.090022087097168,285.2786865234375,284.95001220703125,302.93475341796875,297.3696594238281,299.55303955078125,297.225830078125,285.26055908203125,1.0,0.6499596238136292,0.5427541136741638,0.5427541136741638,1.0,1.0,-3.353651523590088,1.3535516262054443,2.000099897384644,0.5918574929237366,1.0,1.0,0.0,214.14341735839844,243.0,80902.515625,0.0,3372.891357421875,1.0,278.1634216308594,283.18212890625,300.4595642089844,305.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,33867.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571465611457825,1.0,0.0,0.0,3.876270294189453,3.876296043395996,1.00258534985187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.8408203125,0.0,1782.830322265625,1895.4371337890625,0.0,3002.246337890625,0.9546065330505372,1.0,0.0,3.0,1.0,0.0
18016320,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8194563388824463,0.4210273325443268,0.3830870985984802,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9178041219711304,0.5960959196090698,0.5670121908187866,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8416604399681091,0.4598305225372314,0.3245959281921386,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8349143266677856,0.4480136334896087,0.4283580183982849,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6794745326042175,0.2369159013032913,1.090306282043457,285.19012451171875,284.95001220703125,302.9378662109375,297.3720397949219,299.39385986328125,297.2221374511719,285.16668701171875,1.0,0.6518594026565552,0.4904404580593109,0.4904404580593109,1.0,1.0,-3.35444450378418,1.258488655090332,2.095955848693848,0.4967953860759735,1.0,1.0,0.0,217.4766845703125,231.0,79697.6015625,0.0,3394.440673828125,1.0,278.157470703125,283.0962829589844,300.44207763671875,305.80499267578125,293.1499938964844,293.1499938964844,278.1499938964844,34033.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577298521995544,1.0,0.0,0.0,3.885798931121826,3.885824918746948,1.007520609164203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.66015625,0.0,1796.010498046875,1895.4371337890625,0.0,3007.715576171875,0.9568743109703064,1.0,0.0,3.0,1.0,0.0
18016380,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8085744380950928,0.4159248471260071,0.3794614374637604,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.905977189540863,0.5934460759162903,0.5654622912406921,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8319754600524902,0.4565434157848358,0.3230118453502655,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8255178332328796,0.4450442492961883,0.4265011250972748,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6702510118484497,0.2344545871019363,1.083074927330017,284.8817138671875,284.95001220703125,302.9569702148437,297.3868408203125,298.4955444335937,297.17901611328125,284.89239501953125,1.0,0.6538214087486267,0.1634801477193832,0.1634801477193832,1.0,1.0,-3.335416555404663,0.3525488376617431,2.98286771774292,-0.4037044048309326,0.8388769030570984,0.8388769030570984,0.0,226.09117126464844,219.0,68237.6171875,0.0,3406.795654296875,1.0,278.1501770019531,282.9239501953125,300.294921875,304.8492431640625,293.1499938964844,293.1499938964844,278.45001220703125,46126.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408547043800354,1.0,0.0,0.0,3.420029878616333,3.420053482055664,7.804644042153086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.275390625,0.0,1363.047607421875,1895.4371337890625,0.0,2849.70166015625,0.8724467754364014,1.0,0.0,3.0,1.0,0.0
18016440,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8085744380950928,0.4159248471260071,0.3794614374637604,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.905977189540863,0.5934460759162903,0.5654622912406921,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8319754600524902,0.4565434157848358,0.3230118453502655,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8255178332328796,0.4450442492961883,0.4265011250972748,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6702510118484497,0.2344545871019363,1.083074927330017,284.8817138671875,284.95001220703125,302.9569702148437,297.3868408203125,298.4955444335937,297.17901611328125,284.89239501953125,1.0,0.6538214087486267,0.1634801477193832,0.1634801477193832,1.0,1.0,-3.335416555404663,0.3525488376617431,2.98286771774292,-0.4037044048309326,0.8388769030570984,0.8388769030570984,0.0,226.09117126464844,219.0,68237.6171875,0.0,3406.795654296875,1.0,278.1501770019531,282.9239501953125,300.294921875,304.8492431640625,293.1499938964844,293.1499938964844,278.45001220703125,46126.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408547043800354,1.0,0.0,0.0,3.420029878616333,3.420053482055664,7.804644042153086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.275390625,0.0,1363.047607421875,1895.4371337890625,0.0,2849.70166015625,0.8724467754364014,1.0,0.0,3.0,1.0,0.0
18016500,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8071414232254028,0.4150075912475586,0.3780073523521423,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9052360653877258,0.593568742275238,0.5649864077568054,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8310829401016235,0.4561994969844818,0.3223693370819092,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8246098756790161,0.4445771276950836,0.4256148338317871,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.66892409324646,0.2336919754743576,1.078539490699768,284.9367980957031,284.95001220703125,302.9662780761719,297.3941955566406,298.4924011230469,297.1723937988281,284.9447937011719,1.0,0.652802586555481,0.0,0.0,1.0,1.0,-3.3257884979248047,2.136338844138664e-05,3.3257672786712646,-0.7539544701576233,0.8575497269630432,0.8575497269630432,0.0,226.0375823974609,219.0,67393.4609375,0.0,3387.8115234375,1.0,278.39581298828125,282.99468994140625,300.2613830566406,304.5829467773437,293.1499938964844,293.1499938964844,278.45001220703125,38756.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247213959693909,1.0,0.0,0.0,3.4878644943237305,3.487887382507324,8.117316951938847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.2724609375,0.0,1379.8665771484375,1895.4371337890625,0.0,2699.36376953125,0.872993528842926,1.0,0.0,3.0,1.0,0.0
18016560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8080995678901672,0.414655476808548,0.3774044215679168,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9070741534233092,0.5941833257675171,0.5652914047241211,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8323344588279724,0.4563603103160858,0.3222737610340118,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8257576823234558,0.444547951221466,0.4253345727920532,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.669470489025116,0.2332217097282409,1.0755226612091064,284.95245361328125,284.95001220703125,302.9754638671875,297.4014587402344,298.4942932128906,297.1709899902344,284.9527893066406,1.0,0.650973379611969,0.1628244668245315,0.1628244668245315,1.0,1.0,-3.321352243423462,0.2860986590385437,3.035253524780273,-0.4673658609390259,0.8690277934074402,0.8690277934074402,0.0,224.3180084228516,207.0,67348.0390625,0.0,3365.111572265625,1.0,278.4406433105469,283.0091247558594,300.305419921875,304.6383361816406,293.1499938964844,293.1499938964844,278.75,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166434168815613,1.0,0.0,0.0,3.521378755569458,3.521401643753052,8.274062679447525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.185546875,0.0,1396.46142578125,1895.4371337890625,0.0,2624.50146484375,0.8767076134681702,1.0,0.0,3.0,1.0,0.0
18016620,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.814624547958374,0.4153231978416443,0.377121090888977,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.9165741801261902,0.5966373085975647,0.5667186379432678,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8393484354019165,0.4579466879367828,0.3227365612983703,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8324297666549683,0.4456256628036499,0.4255482852458954,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.6746594905853271,0.2330561131238937,1.0718204975128174,285.3456115722656,284.95001220703125,302.99334716796875,297.4156188964844,299.2593078613281,297.1800537109375,285.3753662109375,1.0,0.6459943056106567,0.4884734153747558,0.4884734153747558,1.0,1.0,-3.3190762996673584,1.1947834491729736,2.1242928504943848,0.441182404756546,1.0,1.0,0.0,216.7924346923828,195.0,73129.9609375,0.0,3310.240234375,1.0,278.7412414550781,283.4154357910156,300.3926696777344,304.8349914550781,293.1499938964844,293.1499938964844,278.45001220703125,31117.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089362978935242,1.0,0.0,0.0,3.7065060138702393,3.706529855728149,9.166904533230992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4921875,0.0,1559.848876953125,1895.4371337890625,0.0,2553.40087890625,0.9144289493560792,1.0,0.0,3.0,1.0,0.0
18016680,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.814624547958374,0.4153231978416443,0.377121090888977,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.9165741801261902,0.5966373085975647,0.5667186379432678,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8393484354019165,0.4579466879367828,0.3227365612983703,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8324297666549683,0.4456256628036499,0.4255482852458954,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.6746594905853271,0.2330561131238937,1.0718204975128174,285.3456115722656,284.95001220703125,302.99334716796875,297.4156188964844,299.2593078613281,297.1800537109375,285.3753662109375,1.0,0.6459943056106567,0.4884734153747558,0.4884734153747558,1.0,1.0,-3.3190762996673584,1.1947834491729736,2.1242928504943848,0.441182404756546,1.0,1.0,0.0,216.7924346923828,195.0,73129.9609375,0.0,3310.240234375,1.0,278.7412414550781,283.4154357910156,300.3926696777344,304.8349914550781,293.1499938964844,293.1499938964844,278.45001220703125,31117.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089362978935242,1.0,0.0,0.0,3.7065060138702393,3.706529855728149,9.166904533230992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4921875,0.0,1559.848876953125,1895.4371337890625,0.0,2553.40087890625,0.9144289493560792,1.0,0.0,3.0,1.0,0.0
18016740,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.8285423517227173,0.4188683927059173,0.3794848620891571,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.9362863898277284,0.6017983555793762,0.5707184076309204,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.8542034029960632,0.4621230959892273,0.3250203430652618,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8465684056282043,0.4490946829319,0.4279652535915375,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.6868954300880432,0.2345715016126632,1.074810266494751,285.5962829589844,284.95001220703125,303.0106201171875,297.4291381835937,299.8768615722656,297.2160949707031,285.5980834960937,1.0,0.6413490176200867,0.8141223788261414,0.8141223788261414,1.0,1.0,-3.335960149765014,1.5277748107910156,1.8081852197647093,0.7700672149658203,1.0,1.0,0.0,204.3562774658203,183.0,81250.8828125,0.0,3275.57763671875,1.0,278.45654296875,283.5354919433594,300.5514831542969,305.7708740234375,293.1499938964844,293.1499938964844,278.1499938964844,32957.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391335606575012,1.0,0.0,0.0,3.823840618133545,3.8238658905029297,9.75647253653733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14047.2705078125,0.0,1711.461669921875,1895.4371337890625,0.0,2833.62109375,0.9421265125274658,1.0,0.0,3.0,1.0,0.0
18016800,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.8285423517227173,0.4188683927059173,0.3794848620891571,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.9362863898277284,0.6017983555793762,0.5707184076309204,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.8542034029960632,0.4621230959892273,0.3250203430652618,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8465684056282043,0.4490946829319,0.4279652535915375,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.6868954300880432,0.2345715016126632,1.074810266494751,285.5962829589844,284.95001220703125,303.0106201171875,297.4291381835937,299.8768615722656,297.2160949707031,285.5980834960937,1.0,0.6413490176200867,0.8141223788261414,0.8141223788261414,1.0,1.0,-3.335960149765014,1.5277748107910156,1.8081852197647093,0.7700672149658203,1.0,1.0,0.0,204.3562774658203,183.0,81250.8828125,0.0,3275.57763671875,1.0,278.45654296875,283.5354919433594,300.5514831542969,305.7708740234375,293.1499938964844,293.1499938964844,278.1499938964844,32957.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391335606575012,1.0,0.0,0.0,3.823840618133545,3.8238658905029297,9.75647253653733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14047.2705078125,0.0,1711.461669921875,1895.4371337890625,0.0,2833.62109375,0.9421265125274658,1.0,0.0,3.0,1.0,0.0
18016860,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8409999012947083,0.4188465774059295,0.3801432847976684,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.954081118106842,0.6036736965179443,0.5730980634689331,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8683618307113647,0.463322639465332,0.3262460827827453,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8602029085159302,0.450145810842514,0.4293372929096222,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.6986261606216431,0.2349400967359542,1.076479434967041,285.18133544921875,284.95001220703125,303.0272827148437,297.4417724609375,299.41766357421875,297.21795654296875,285.1571655273437,1.0,0.6365623474121094,0.4884734153747558,0.4884734153747558,1.0,1.0,-3.344768047332764,1.2503209114074707,2.094447135925293,0.4915176928043365,1.0,1.0,0.0,193.1129302978516,171.0,79693.4140625,0.0,3233.147705078125,1.0,278.15740966796875,283.0871276855469,300.5092163085937,305.879150390625,293.1499938964844,293.1499938964844,278.1499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559666872024536,1.0,0.0,0.0,3.8933591842651367,3.893385410308838,1.0114448514286778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.306640625,0.0,1806.513916015625,1895.4371337890625,0.0,2991.1845703125,0.9586734771728516,1.0,0.0,3.0,1.0,0.0
18016920,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8409999012947083,0.4188465774059295,0.3801432847976684,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.954081118106842,0.6036736965179443,0.5730980634689331,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8683618307113647,0.463322639465332,0.3262460827827453,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8602029085159302,0.450145810842514,0.4293372929096222,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.6986261606216431,0.2349400967359542,1.076479434967041,285.18133544921875,284.95001220703125,303.0272827148437,297.4417724609375,299.41766357421875,297.21795654296875,285.1571655273437,1.0,0.6365623474121094,0.4884734153747558,0.4884734153747558,1.0,1.0,-3.344768047332764,1.2503209114074707,2.094447135925293,0.4915176928043365,1.0,1.0,0.0,193.1129302978516,171.0,79693.4140625,0.0,3233.147705078125,1.0,278.15740966796875,283.0871276855469,300.5092163085937,305.879150390625,293.1499938964844,293.1499938964844,278.1499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559666872024536,1.0,0.0,0.0,3.8933591842651367,3.893385410308838,1.0114448514286778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.306640625,0.0,1806.513916015625,1895.4371337890625,0.0,2991.1845703125,0.9586734771728516,1.0,0.0,3.0,1.0,0.0
18016980,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8463976383209229,0.4141924977302551,0.3762809336185455,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9630908370018004,0.60111004114151,0.571006715297699,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8756607174873352,0.4604591131210327,0.3244552612304687,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8674180507659912,0.4474914371967315,0.4271102249622345,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.704228937625885,0.2329334765672683,1.0681304931640625,284.8822021484375,284.95001220703125,303.0433349609375,297.45330810546875,298.5131225585937,297.1777648925781,284.89227294921875,1.0,0.6298342347145081,0.1628244668245315,0.1628244668245315,1.0,1.0,-3.3227579593658447,0.34873828291893,2.974019765853882,-0.4039939641952514,0.836920976638794,0.836920976638794,0.0,184.9581298828125,159.0,68104.703125,0.0,3144.50732421875,1.0,278.1501770019531,282.9256896972656,300.3582458496094,304.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,46051.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83842533826828,1.0,0.0,0.0,3.413260698318481,3.4132843017578125,7.773779202580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.60546875,0.0,1355.717529296875,1895.4371337890625,0.0,2827.00634765625,0.8713639974594116,1.0,0.0,3.0,1.0,0.0
18017040,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8463976383209229,0.4141924977302551,0.3762809336185455,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9630908370018004,0.60111004114151,0.571006715297699,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8756607174873352,0.4604591131210327,0.3244552612304687,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8674180507659912,0.4474914371967315,0.4271102249622345,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.704228937625885,0.2329334765672683,1.0681304931640625,284.8822021484375,284.95001220703125,303.0433349609375,297.45330810546875,298.5131225585937,297.1777648925781,284.89227294921875,1.0,0.6298342347145081,0.1628244668245315,0.1628244668245315,1.0,1.0,-3.3227579593658447,0.34873828291893,2.974019765853882,-0.4039939641952514,0.836920976638794,0.836920976638794,0.0,184.9581298828125,159.0,68104.703125,0.0,3144.50732421875,1.0,278.1501770019531,282.9256896972656,300.3582458496094,304.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,46051.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83842533826828,1.0,0.0,0.0,3.413260698318481,3.4132843017578125,7.773779202580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.60546875,0.0,1355.717529296875,1895.4371337890625,0.0,2827.00634765625,0.8713639974594116,1.0,0.0,3.0,1.0,0.0
18017100,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8510431051254272,0.4134819805622101,0.3748417198657989,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9694772958755492,0.6012604236602783,0.5703713297843933,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8813162446022034,0.4603474140167236,0.3238321244716644,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.872883141040802,0.4471852779388428,0.4261844754219055,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7083681225776672,0.2323801666498184,1.0636447668075562,284.9373474121094,284.95001220703125,303.0511474609375,297.4585876464844,298.5106811523437,297.1724548339844,284.94561767578125,1.0,0.6261065006256104,0.0,0.0,1.0,1.0,-3.312991142272949,2.109518754878081e-05,3.312969923019409,-0.7503833770751953,0.8551251292228699,0.8551251292228699,0.0,179.82244873046875,159.0,67209.21875,0.0,3097.238525390625,1.0,278.3955078125,282.998046875,300.32421875,304.63494873046875,293.1499938964844,293.1499938964844,278.45001220703125,38909.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822227954864502,1.0,0.0,0.0,3.4754509925842285,3.4754738807678223,8.059640208557539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4873046875,0.0,1368.236572265625,1895.4371337890625,0.0,2676.221923828125,0.8705170154571533,1.0,0.0,3.0,1.0,0.0
