time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017160,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8575617671012878,0.4132988452911377,0.3742695748806,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9772589206695556,0.6018837094306946,0.5705478191375732,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8888238668441772,0.4607037305831909,0.3237783908843994,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8801040649414062,0.4472930133342743,0.4258996546268463,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7137572169303894,0.2320961356163025,1.0608203411102295,284.9523010253906,284.95001220703125,303.05877685546875,297.4635009765625,298.5129699707031,297.17205810546875,284.9527893066406,1.0,0.6222960352897644,0.1623778790235519,0.1623778790235519,1.0,1.0,-3.308714866638184,0.2824829518795013,3.0262320041656494,-0.4674251675605774,0.866203784942627,0.866203784942627,0.0,174.39364624023438,147.0,67175.03125,0.0,3054.451904296875,1.0,278.4405517578125,283.0115661621094,300.3670959472656,304.6902160644531,293.1499938964844,293.1499938964844,278.75,36300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141720294952393,1.0,0.0,0.0,3.5101635456085205,3.5101864337921143,8.221442158173886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.859375,0.0,1385.2515869140625,1895.4371337890625,0.0,2601.6650390625,0.8742488622665405,1.0,0.0,3.0,1.0,0.0
18017220,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8755668997764587,0.4141701459884643,0.3740336298942566,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9950768351554872,0.6043093800544739,0.5717779994010925,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.9089853167533876,0.4625599086284637,0.3243182003498077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.8994483947753906,0.4485438168048858,0.4261227250099182,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7274243235588074,0.2322274595499038,1.0576947927474976,285.343994140625,284.95001220703125,303.0736389160156,297.4721374511719,299.2831420898437,297.18212890625,285.3739929199219,1.0,0.6147804856300354,0.4871336221694946,0.4871336221694946,1.0,1.0,-3.307054281234741,1.1870105266571045,2.1200437545776367,0.4368607401847839,1.0,1.0,0.0,162.23931884765625,135.0,72987.734375,0.0,2975.25537109375,1.0,278.7411499023437,283.41619873046875,300.4501342773437,304.88385009765625,293.1499938964844,293.1499938964844,278.45001220703125,30996.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066765069961548,1.0,0.0,0.0,3.698611736297608,3.6986353397369385,9.127898579208704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.01171875,0.0,1549.990478515625,1895.4371337890625,0.0,2532.62158203125,0.9126086235046388,1.0,0.0,3.0,1.0,0.0
18017280,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8755668997764587,0.4141701459884643,0.3740336298942566,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9950768351554872,0.6043093800544739,0.5717779994010925,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.9089853167533876,0.4625599086284637,0.3243182003498077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.8994483947753906,0.4485438168048858,0.4261227250099182,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7274243235588074,0.2322274595499038,1.0576947927474976,285.343994140625,284.95001220703125,303.0736389160156,297.4721374511719,299.2831420898437,297.18212890625,285.3739929199219,1.0,0.6147804856300354,0.4871336221694946,0.4871336221694946,1.0,1.0,-3.307054281234741,1.1870105266571045,2.1200437545776367,0.4368607401847839,1.0,1.0,0.0,162.23931884765625,135.0,72987.734375,0.0,2975.25537109375,1.0,278.7411499023437,283.41619873046875,300.4501342773437,304.88385009765625,293.1499938964844,293.1499938964844,278.45001220703125,30996.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066765069961548,1.0,0.0,0.0,3.698611736297608,3.6986353397369385,9.127898579208704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.01171875,0.0,1549.990478515625,1895.4371337890625,0.0,2532.62158203125,0.9126086235046388,1.0,0.0,3.0,1.0,0.0
18017340,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8956838250160217,0.4176279902458191,0.376524418592453,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.9990000128746032,0.6110971570014954,0.5496960282325745,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9328110814094543,0.4667556285858154,0.3267693519592285,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9214319586753844,0.4519540667533874,0.4286844730377197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7419461011886597,0.2338205426931381,1.0619196891784668,285.56622314453125,284.95001220703125,303.087890625,297.47900390625,299.9143981933594,297.2241516113281,285.5657653808594,1.0,0.606911838054657,0.8118894100189209,0.8118894100189209,1.0,1.0,-3.294652938842773,1.5072766542434692,1.7873761653900146,0.7600568532943726,1.0,1.0,0.0,151.52163696289062,123.0,80773.4296875,0.0,2886.24072265625,1.0,278.455810546875,283.51373291015625,300.60235595703125,305.8057556152344,293.1499938964844,293.1499938964844,278.1499938964844,32878.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370870351791382,1.0,0.0,0.0,3.819252252578736,3.819277286529541,9.73307237472909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13985.8466796875,0.0,1705.3079833984375,1895.4371337890625,0.0,2814.51171875,0.9410340785980223,1.0,0.0,3.0,1.0,0.0
18017400,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8956838250160217,0.4176279902458191,0.376524418592453,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.9990000128746032,0.6110971570014954,0.5496960282325745,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9328110814094543,0.4667556285858154,0.3267693519592285,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9214319586753844,0.4519540667533874,0.4286844730377197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7419461011886597,0.2338205426931381,1.0619196891784668,285.56622314453125,284.95001220703125,303.087890625,297.47900390625,299.9143981933594,297.2241516113281,285.5657653808594,1.0,0.606911838054657,0.8118894100189209,0.8118894100189209,1.0,1.0,-3.294652938842773,1.5072766542434692,1.7873761653900146,0.7600568532943726,1.0,1.0,0.0,151.52163696289062,123.0,80773.4296875,0.0,2886.24072265625,1.0,278.455810546875,283.51373291015625,300.60235595703125,305.8057556152344,293.1499938964844,293.1499938964844,278.1499938964844,32878.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370870351791382,1.0,0.0,0.0,3.819252252578736,3.819277286529541,9.73307237472909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13985.8466796875,0.0,1705.3079833984375,1895.4371337890625,0.0,2814.51171875,0.9410340785980223,1.0,0.0,3.0,1.0,0.0
18017460,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9121872782707214,0.4173721373081207,0.3770986199378967,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.9990000128746032,0.6182718873023987,0.522803783416748,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9519736170768738,0.4677029252052307,0.327927678823471,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.940581738948822,0.4527105093002319,0.4299282133579254,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.7543944716453552,0.2341662496328354,1.0641047954559326,285.1493530273437,284.95001220703125,303.1004333496094,297.4835510253906,299.5431823730469,297.2488708496094,285.1256103515625,1.0,0.5985125303268433,0.5131140947341919,0.5131140947341919,1.0,1.0,-3.268517255783081,1.2665784358978271,2.001938819885254,0.5258628726005554,1.0,1.0,0.0,142.65866088867188,123.0,79300.8203125,0.0,2783.303466796875,1.0,278.15997314453125,283.0735778808594,300.55743408203125,305.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,34039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530656695365906,1.0,0.0,0.0,3.88613486289978,3.8861608505249023,1.0076947773995926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1376953125,0.0,1796.47607421875,1895.4371337890625,0.0,2963.992431640625,0.9569542407989502,1.0,0.0,3.0,1.0,0.0
18017520,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9134494066238404,0.4171339571475982,0.3769555985927582,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9990000128746032,0.6187917590141296,0.520688533782959,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9533498883247375,0.4675982594490051,0.3279000520706177,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9420015215873718,0.4526100158691406,0.4298867583274841,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7553446292877197,0.2341008335351944,1.063916802406311,285.0973205566406,284.95001220703125,303.1015014648437,297.4838562011719,299.4560852050781,297.2493896484375,285.0708312988281,1.0,0.597721517086029,0.4871336221694946,0.4871336221694946,1.0,1.0,-3.2654929161071777,1.2151288986206057,2.0503640174865723,0.4751675724983215,1.0,1.0,0.0,141.93154907226562,141.0,78579.390625,0.0,2773.31005859375,1.0,278.15740966796875,283.0244140625,300.5474853515625,305.860595703125,293.1499938964844,293.1499938964844,278.1499938964844,34118.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531427383422852,1.0,0.0,0.0,3.89060115814209,3.890627384185791,1.0100123972733854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.47265625,0.0,1802.677490234375,1895.4371337890625,0.0,2964.71484375,0.9580171704292296,1.0,0.0,3.0,1.0,0.0
18017580,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9081045985221864,0.4127150475978851,0.3732884526252746,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6220252513885498,0.5238364934921265,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9495326280593872,0.4649571776390075,0.3262865841388702,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9380940198898317,0.4500360786914825,0.4278106987476349,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.752418041229248,0.2323785871267318,1.057591438293457,284.8904113769531,284.95001220703125,303.1145324707031,297.4864807128906,298.5735168457031,297.2348022460937,284.8840637207031,1.0,0.5975778698921204,0.1623778790235519,0.1623778790235519,1.0,1.0,-3.2527763843536377,0.3357777893543243,2.916998624801636,-0.4010821282863617,0.8306443095207214,0.8306443095207214,0.0,142.11776733398438,159.0,67252.9140625,0.0,2754.5869140625,1.0,278.15020751953125,282.9347229003906,300.37945556640625,304.8389892578125,293.1499938964844,293.1499938964844,278.45001220703125,43585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332584500312805,1.0,0.0,0.0,3.384284734725952,3.384307622909546,7.642353239134536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.255859375,0.0,1309.7744140625,1895.4371337890625,0.0,2778.798828125,0.8626726865768433,1.0,0.0,3.0,1.0,0.0
18017640,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9081045985221864,0.4127150475978851,0.3732884526252746,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6220252513885498,0.5238364934921265,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9495326280593872,0.4649571776390075,0.3262865841388702,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9380940198898317,0.4500360786914825,0.4278106987476349,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.752418041229248,0.2323785871267318,1.057591438293457,284.8904113769531,284.95001220703125,303.1145324707031,297.4864807128906,298.5735168457031,297.2348022460937,284.8840637207031,1.0,0.5975778698921204,0.1623778790235519,0.1623778790235519,1.0,1.0,-3.2527763843536377,0.3357777893543243,2.916998624801636,-0.4010821282863617,0.8306443095207214,0.8306443095207214,0.0,142.11776733398438,159.0,67252.9140625,0.0,2754.5869140625,1.0,278.15020751953125,282.9347229003906,300.37945556640625,304.8389892578125,293.1499938964844,293.1499938964844,278.45001220703125,43585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332584500312805,1.0,0.0,0.0,3.384284734725952,3.384307622909546,7.642353239134536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.255859375,0.0,1309.7744140625,1895.4371337890625,0.0,2778.798828125,0.8626726865768433,1.0,0.0,3.0,1.0,0.0
18017700,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9027947783470154,0.4121420681476593,0.3723268210887909,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.623182475566864,0.5312018990516663,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9443112015724182,0.4649924635887146,0.3260248005390167,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9326074123382568,0.4498117566108703,0.4272941052913666,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.748536229133606,0.2319899201393127,1.055303692817688,284.9586486816406,284.95001220703125,303.1208190917969,297.48687744140625,298.5726928710937,297.2322082519531,284.96728515625,1.0,0.5998378992080688,0.0,0.0,1.0,1.0,-3.256772994995117,2.032884185609873e-05,3.2567527294158936,-0.7376171350479126,0.8550971150398254,0.8550971150398254,0.0,144.28652954101562,159.0,66117.421875,0.0,2778.02099609375,1.0,278.3934326171875,283.032958984375,300.34747314453125,304.5747375488281,293.1499938964844,293.1499938964844,278.45001220703125,38568.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170720338821411,1.0,0.0,0.0,3.3952507972717285,3.395272970199585,7.691960490774363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.6982421875,0.0,1285.6661376953125,1895.4371337890625,0.0,2628.46533203125,0.8542669415473938,1.0,0.0,3.0,1.0,0.0
18017760,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8967830538749695,0.4120649397373199,0.3722044825553894,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6238610744476318,0.541452944278717,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9377884864807128,0.4654804170131683,0.3263293802738189,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9258083701133728,0.449996143579483,0.427432507276535,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7438919544219971,0.2318412661552429,1.054752230644226,284.9615173339844,284.95001220703125,303.1269836425781,297.48663330078125,298.5730895996094,297.229736328125,284.9637451171875,1.0,0.6032813787460327,0.1623549312353134,0.1623549312353134,1.0,1.0,-3.2688066959381104,0.2766382694244385,2.992168426513672,-0.4642433822154999,0.8615895509719849,0.8615895509719849,0.0,147.78224182128906,162.0,66392.8046875,0.0,2819.936279296875,1.0,278.4398803710937,283.0307006835937,300.3919372558594,304.6553649902344,293.1499938964844,293.1499938964844,278.75,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095175623893738,1.0,0.0,0.0,3.452626943588257,3.4526491165161133,7.954129159770673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.51953125,0.0,1323.4136962890625,1895.4371337890625,0.0,2558.751220703125,0.8611363172531128,1.0,0.0,3.0,1.0,0.0
18017820,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8896154761314392,0.4128765165805816,0.3725888133049011,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9990000128746032,0.6247406601905823,0.5548299551010132,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.9301494359970092,0.4673702418804168,0.3274068236351013,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.917816996574402,0.4512083828449249,0.4283065497875213,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.7383282780647278,0.2320231050252914,1.055181860923767,285.3546142578125,284.95001220703125,303.1387939453125,297.4841003417969,299.3326721191406,297.225830078125,285.3855895996094,1.0,0.60773104429245,0.487064778804779,0.487064778804779,1.0,1.0,-3.2882392406463623,1.179388403892517,2.1088509559631348,0.4338040053844452,1.0,1.0,0.0,152.68760681152344,165.0,72587.4296875,0.0,2881.383544921875,1.0,278.74078369140625,283.42926025390625,300.4709167480469,304.8760681152344,293.1499938964844,293.1499938964844,278.45001220703125,30501.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803943395614624,1.0,0.0,0.0,3.6671903133392334,3.6672134399414062,8.973465241979284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.341796875,0.0,1511.0426025390625,1895.4371337890625,0.0,2507.53369140625,0.905135214328766,1.0,0.0,3.0,1.0,0.0
18017880,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8896154761314392,0.4128765165805816,0.3725888133049011,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9990000128746032,0.6247406601905823,0.5548299551010132,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.9301494359970092,0.4673702418804168,0.3274068236351013,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.917816996574402,0.4512083828449249,0.4283065497875213,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.7383282780647278,0.2320231050252914,1.055181860923767,285.3546142578125,284.95001220703125,303.1387939453125,297.4841003417969,299.3326721191406,297.225830078125,285.3855895996094,1.0,0.60773104429245,0.487064778804779,0.487064778804779,1.0,1.0,-3.2882392406463623,1.179388403892517,2.1088509559631348,0.4338040053844452,1.0,1.0,0.0,152.68760681152344,165.0,72587.4296875,0.0,2881.383544921875,1.0,278.74078369140625,283.42926025390625,300.4709167480469,304.8760681152344,293.1499938964844,293.1499938964844,278.45001220703125,30501.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803943395614624,1.0,0.0,0.0,3.6671903133392334,3.6672134399414062,8.973465241979284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.341796875,0.0,1511.0426025390625,1895.4371337890625,0.0,2507.53369140625,0.905135214328766,1.0,0.0,3.0,1.0,0.0
18017940,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8889766335487366,0.4163209199905395,0.3754501044750213,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.9990000128746032,0.6285794973373413,0.5602635741233826,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9297139048576356,0.4716425538063049,0.3302158713340759,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9168344140052797,0.4546338021755218,0.4312955141067505,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7374755144119263,0.2336248457431793,1.061558485031128,285.6080627441406,284.95001220703125,303.1499938964844,297.4786682128906,299.956787109375,297.2494506835937,285.60968017578125,1.0,0.6123507618904114,0.8117746114730835,0.8117746114730835,1.0,1.0,-3.312847137451172,1.5159903764724731,1.7968568801879885,0.7646145820617676,1.0,1.0,0.0,155.44100952148438,168.0,80924.5078125,0.0,2947.173828125,1.0,278.45672607421875,283.5471496582031,300.6116027832031,305.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,32552.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836362898349762,1.0,0.0,0.0,3.800302267074585,3.800327301025391,9.63672732723353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14008.7646484375,0.0,1680.05029296875,1895.4371337890625,0.0,2807.75341796875,0.9365224242210388,1.0,0.0,3.0,1.0,0.0
18018000,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8889766335487366,0.4163209199905395,0.3754501044750213,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.9990000128746032,0.6285794973373413,0.5602635741233826,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9297139048576356,0.4716425538063049,0.3302158713340759,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9168344140052797,0.4546338021755218,0.4312955141067505,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7374755144119263,0.2336248457431793,1.061558485031128,285.6080627441406,284.95001220703125,303.1499938964844,297.4786682128906,299.956787109375,297.2494506835937,285.60968017578125,1.0,0.6123507618904114,0.8117746114730835,0.8117746114730835,1.0,1.0,-3.312847137451172,1.5159903764724731,1.7968568801879885,0.7646145820617676,1.0,1.0,0.0,155.44100952148438,168.0,80924.5078125,0.0,2947.173828125,1.0,278.45672607421875,283.5471496582031,300.6116027832031,305.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,32552.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836362898349762,1.0,0.0,0.0,3.800302267074585,3.800327301025391,9.63672732723353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14008.7646484375,0.0,1680.05029296875,1895.4371337890625,0.0,2807.75341796875,0.9365224242210388,1.0,0.0,3.0,1.0,0.0
18018060,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8930615186691284,0.420148491859436,0.3792378902435303,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9990000128746032,0.6349427103996277,0.5584037899971008,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9350697994232178,0.4769409000873565,0.3340230584144592,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9219704866409302,0.4597965478897095,0.4361316859722137,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.7425147891044617,0.2386075258255005,1.0813804864883425,285.21441650390625,284.95001220703125,303.1603088378906,297.4705505371094,299.5060729980469,297.2872314453125,285.1918029785156,1.0,0.6180064678192139,0.487064778804779,0.487064778804779,1.0,1.0,-3.349381446838379,1.2491344213485718,2.1002471446990967,0.4899360239505768,1.0,1.0,0.0,156.4204864501953,171.0,79822.015625,0.0,3033.805908203125,1.0,278.15753173828125,283.1114501953125,300.5468444824219,305.9208679199219,293.1499938964844,293.1499938964844,278.1499938964844,33918.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548966646194458,1.0,0.0,0.0,3.879202127456665,3.879228115081787,1.0041026143881029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.724609375,0.0,1786.8787841796875,1895.4371337890625,0.0,2981.153564453125,0.9553043246269226,1.0,0.0,3.0,1.0,0.0
18018120,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8930615186691284,0.420148491859436,0.3792378902435303,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9990000128746032,0.6349427103996277,0.5584037899971008,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9350697994232178,0.4769409000873565,0.3340230584144592,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9219704866409302,0.4597965478897095,0.4361316859722137,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.7425147891044617,0.2386075258255005,1.0813804864883425,285.21441650390625,284.95001220703125,303.1603088378906,297.4705505371094,299.5060729980469,297.2872314453125,285.1918029785156,1.0,0.6180064678192139,0.487064778804779,0.487064778804779,1.0,1.0,-3.349381446838379,1.2491344213485718,2.1002471446990967,0.4899360239505768,1.0,1.0,0.0,156.4204864501953,171.0,79822.015625,0.0,3033.805908203125,1.0,278.15753173828125,283.1114501953125,300.5468444824219,305.9208679199219,293.1499938964844,293.1499938964844,278.1499938964844,33918.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548966646194458,1.0,0.0,0.0,3.879202127456665,3.879228115081787,1.0041026143881029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.724609375,0.0,1786.8787841796875,1895.4371337890625,0.0,2981.153564453125,0.9553043246269226,1.0,0.0,3.0,1.0,0.0
18018180,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8866022825241089,0.4172952175140381,0.3777505457401275,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.6348686218261719,0.5681154727935791,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9290638566017152,0.4760799407958984,0.3342430293560028,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9163426756858826,0.4592777192592621,0.4367274045944214,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7402820587158203,0.2394896745681762,1.0896530151367188,284.873779296875,284.95001220703125,303.1694641113281,297.4602966308594,298.6058044433594,297.2621154785156,284.8892822265625,1.0,0.6234198212623596,0.1623549312353134,0.1623549312353134,1.0,1.0,-3.3702197074890137,0.3556479215621948,3.0145716667175293,-0.4071560204029083,0.8430343270301819,0.8430343270301819,0.0,160.1516876220703,174.0,69313.7265625,0.0,3108.220947265625,1.0,278.1501770019531,282.8985900878906,300.3840637207031,305.00982666015625,293.1499938964844,293.1499938964844,278.45001220703125,45506.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406822085380554,1.0,0.0,0.0,3.4834561347961426,3.483480215072632,8.09681068858481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1640625,0.0,1423.540771484375,1895.4371337890625,0.0,2848.08984375,0.8835734128952026,1.0,0.0,3.0,1.0,0.0
18018240,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8866022825241089,0.4172952175140381,0.3777505457401275,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.6348686218261719,0.5681154727935791,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9290638566017152,0.4760799407958984,0.3342430293560028,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9163426756858826,0.4592777192592621,0.4367274045944214,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7402820587158203,0.2394896745681762,1.0896530151367188,284.873779296875,284.95001220703125,303.1694641113281,297.4602966308594,298.6058044433594,297.2621154785156,284.8892822265625,1.0,0.6234198212623596,0.1623549312353134,0.1623549312353134,1.0,1.0,-3.3702197074890137,0.3556479215621948,3.0145716667175293,-0.4071560204029083,0.8430343270301819,0.8430343270301819,0.0,160.1516876220703,174.0,69313.7265625,0.0,3108.220947265625,1.0,278.1501770019531,282.8985900878906,300.3840637207031,305.00982666015625,293.1499938964844,293.1499938964844,278.45001220703125,45506.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406822085380554,1.0,0.0,0.0,3.4834561347961426,3.483480215072632,8.09681068858481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1640625,0.0,1423.540771484375,1895.4371337890625,0.0,2848.08984375,0.8835734128952026,1.0,0.0,3.0,1.0,0.0
18018300,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8830623626708984,0.4171409904956817,0.3770716488361358,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.6349716186523438,0.5737713575363159,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9254938960075378,0.476560115814209,0.3342521488666534,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9129031896591188,0.4596286416053772,0.4367272555828094,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.738345742225647,0.2399283945560455,1.0912877321243286,284.9589538574219,284.95001220703125,303.1736145019531,297.45440673828125,298.6010131835937,297.2553405761719,284.96514892578125,1.0,0.6258876919746399,0.0,0.0,1.0,1.0,-3.378170967102051,2.183802098443266e-05,3.378149032592773,-0.7642722725868225,0.8885518312454224,0.8885518312454224,0.0,162.153564453125,174.0,68927.9375,0.0,3141.066162109375,1.0,278.3975524902344,282.9862060546875,300.3396911621094,304.7520446777344,293.1499938964844,293.1499938964844,278.45001220703125,37094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264731168746948,1.0,0.0,0.0,3.577996015548706,3.578019618988037,8.542264708921721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.181640625,0.0,1462.5517578125,1895.4371337890625,0.0,2715.63916015625,0.8915079832077026,1.0,0.0,3.0,1.0,0.0
18018360,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8803834915161133,0.4173781275749206,0.3771921992301941,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6351774334907532,0.5790935754776001,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.922715425491333,0.4773604571819305,0.3347561061382293,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.910179615020752,0.4602569341659546,0.4372653067111969,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7367493510246277,0.2404424250125885,1.0937572717666626,284.9765930175781,284.95001220703125,303.177490234375,297.447998046875,298.59930419921875,297.25103759765625,284.976806640625,1.0,0.6281817555427551,0.1628830581903457,0.1628830581903457,1.0,1.0,-3.388955593109131,0.2961984872817993,3.092757225036621,-0.4709962010383606,0.9084513783454896,0.9084513783454896,0.0,164.3229522705078,177.0,69157.40625,0.0,3174.8525390625,1.0,278.4413452148437,282.9996643066406,300.3719787597656,304.81817626953125,293.1499938964844,293.1499938964844,278.1499938964844,34982.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205451369285583,1.0,0.0,0.0,3.625333309173584,3.625356912612915,8.769789587859123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.1337890625,0.0,1498.3350830078125,1895.4371337890625,0.0,2660.62060546875,0.899147093296051,1.0,0.0,3.0,1.0,0.0
18018420,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8754088282585144,0.4177941679954529,0.377389520406723,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9990000128746032,0.6350626945495605,0.5891502499580383,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9176054000854492,0.4788962304592132,0.33571258187294,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9052953124046326,0.4614790380001068,0.4383081495761871,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7336716055870056,0.2412890195846557,1.097789645195007,285.2159118652344,284.95001220703125,303.1844482421875,297.4338073730469,299.3731994628906,297.2408447265625,285.2348327636719,1.0,0.63231360912323,0.4886491596698761,0.4886491596698761,1.0,1.0,-3.408543109893799,1.2303671836853027,2.178175926208496,0.4583612382411957,1.0,1.0,0.0,168.4886474609375,180.0,77222.34375,0.0,3235.908447265625,1.0,278.1584777832031,283.18408203125,300.45037841796875,305.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,31096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260796666145325,1.0,0.0,0.0,3.658616542816162,3.658639907836914,8.931555157687399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.259765625,0.0,1506.00439453125,1895.4371337890625,0.0,2711.982421875,0.9064921736717224,1.0,0.0,3.0,1.0,0.0
18018480,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8754088282585144,0.4177941679954529,0.377389520406723,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9990000128746032,0.6350626945495605,0.5891502499580383,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9176054000854492,0.4788962304592132,0.33571258187294,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9052953124046326,0.4614790380001068,0.4383081495761871,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7336716055870056,0.2412890195846557,1.097789645195007,285.2159118652344,284.95001220703125,303.1844482421875,297.4338073730469,299.3731994628906,297.2408447265625,285.2348327636719,1.0,0.63231360912323,0.4886491596698761,0.4886491596698761,1.0,1.0,-3.408543109893799,1.2303671836853027,2.178175926208496,0.4583612382411957,1.0,1.0,0.0,168.4886474609375,180.0,77222.34375,0.0,3235.908447265625,1.0,278.1584777832031,283.18408203125,300.45037841796875,305.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,31096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260796666145325,1.0,0.0,0.0,3.658616542816162,3.658639907836914,8.931555157687399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.259765625,0.0,1506.00439453125,1895.4371337890625,0.0,2711.982421875,0.9064921736717224,1.0,0.0,3.0,1.0,0.0
18018540,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8763443827629089,0.4217782020568847,0.3804242610931396,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.9990000128746032,0.6389864683151245,0.5920173525810242,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.919047474861145,0.4838422834873199,0.3387253284454345,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.9062290787696838,0.4656583070755005,0.4417178630828857,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7345628142356873,0.2437769919633865,1.1074774265289309,285.5772705078125,284.95001220703125,303.1903991699219,297.41778564453125,299.9897766113281,297.2647399902344,285.57940673828125,1.0,0.6368148326873779,0.8144152760505676,0.8144152760505676,1.0,1.0,-3.4350039958953857,1.5749940872192385,1.860009789466858,0.7967469692230225,1.0,1.0,0.0,170.652099609375,183.0,84289.96875,0.0,3306.998291015625,1.0,278.1501159667969,283.4420166015625,300.5242919921875,305.9312438964844,293.1499938964844,293.1499938964844,278.1499938964844,32657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496173620223999,1.0,0.0,0.0,3.80642032623291,3.806445360183716,9.667779750088812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.76171875,0.0,1688.1793212890625,1895.4371337890625,0.0,2931.686767578125,0.9379803538322448,1.0,0.0,3.0,1.0,0.0
18018600,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8763443827629089,0.4217782020568847,0.3804242610931396,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.9990000128746032,0.6389864683151245,0.5920173525810242,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.919047474861145,0.4838422834873199,0.3387253284454345,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.9062290787696838,0.4656583070755005,0.4417178630828857,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7345628142356873,0.2437769919633865,1.1074774265289309,285.5772705078125,284.95001220703125,303.1903991699219,297.41778564453125,299.9897766113281,297.2647399902344,285.57940673828125,1.0,0.6368148326873779,0.8144152760505676,0.8144152760505676,1.0,1.0,-3.4350039958953857,1.5749940872192385,1.860009789466858,0.7967469692230225,1.0,1.0,0.0,170.652099609375,183.0,84289.96875,0.0,3306.998291015625,1.0,278.1501159667969,283.4420166015625,300.5242919921875,305.9312438964844,293.1499938964844,293.1499938964844,278.1499938964844,32657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496173620223999,1.0,0.0,0.0,3.80642032623291,3.806445360183716,9.667779750088812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.76171875,0.0,1688.1793212890625,1895.4371337890625,0.0,2931.686767578125,0.9379803538322448,1.0,0.0,3.0,1.0,0.0
18018660,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.8764776587486267,0.4235526621341705,0.3828952014446258,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,0.6419018507003784,0.5955953598022461,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.9197673797607422,0.4868937730789184,0.3414642810821533,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.906696319580078,0.4684492349624634,0.4450265765190124,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7352696657180786,0.2456415742635727,1.1176432371139526,285.3464050292969,284.95001220703125,303.19537353515625,297.4001159667969,299.5220031738281,297.2743225097656,285.3251342773437,1.0,0.6417710781097412,0.4886491596698761,0.4886491596698761,1.0,1.0,-3.461785078048706,1.2980163097381592,2.163768768310547,0.5143877863883972,1.0,1.0,0.0,172.9529266357422,186.0,81506.5859375,0.0,3385.029541015625,1.0,278.1499938964844,283.2007141113281,300.45556640625,305.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,33982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862027108669281,1.0,0.0,0.0,3.8828556537628174,3.88288164138794,1.005994931801979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13392.7734375,0.0,1791.932373046875,1895.4371337890625,0.0,3048.017822265625,0.9561737775802612,1.0,0.0,3.0,1.0,0.0
18018720,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.8764776587486267,0.4235526621341705,0.3828952014446258,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,0.6419018507003784,0.5955953598022461,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.9197673797607422,0.4868937730789184,0.3414642810821533,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.906696319580078,0.4684492349624634,0.4450265765190124,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7352696657180786,0.2456415742635727,1.1176432371139526,285.3464050292969,284.95001220703125,303.19537353515625,297.4001159667969,299.5220031738281,297.2743225097656,285.3251342773437,1.0,0.6417710781097412,0.4886491596698761,0.4886491596698761,1.0,1.0,-3.461785078048706,1.2980163097381592,2.163768768310547,0.5143877863883972,1.0,1.0,0.0,172.9529266357422,186.0,81506.5859375,0.0,3385.029541015625,1.0,278.1499938964844,283.2007141113281,300.45556640625,305.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,33982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862027108669281,1.0,0.0,0.0,3.8828556537628174,3.88288164138794,1.005994931801979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13392.7734375,0.0,1791.932373046875,1895.4371337890625,0.0,3048.017822265625,0.9561737775802612,1.0,0.0,3.0,1.0,0.0
18018780,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8680909872055054,0.4197944104671478,0.3808103203773498,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9985538721084596,0.6381626129150391,0.6057648658752441,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9112055897712708,0.4847680330276489,0.3409551084041595,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8991286754608154,0.4666871130466461,0.4445765018463135,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7300615906715393,0.2447586506605148,1.1176860332489014,284.84332275390625,284.95001220703125,303.1994323730469,297.380859375,298.5880126953125,297.2332763671875,284.8638916015625,1.0,0.6459900736808777,0.1628830581903457,0.1628830581903457,1.0,1.0,-3.470475912094116,0.3742071390151977,3.096268892288208,-0.4100387394428253,0.843611478805542,0.843611478805542,0.0,177.73143005371094,189.0,71287.2265625,0.0,3441.430419921875,1.0,278.1499938964844,282.840576171875,300.3144836425781,305.0929260253906,293.1499938964844,293.1499938964844,278.45001220703125,45343.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497700095176697,1.0,0.0,0.0,3.609903573989868,3.609928846359253,8.695297992744599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1796875,0.0,1558.1558837890625,1895.4371337890625,0.0,2933.116455078125,0.9062653183937072,1.0,0.0,3.0,1.0,0.0
18018840,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8680909872055054,0.4197944104671478,0.3808103203773498,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9985538721084596,0.6381626129150391,0.6057648658752441,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9112055897712708,0.4847680330276489,0.3409551084041595,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8991286754608154,0.4666871130466461,0.4445765018463135,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7300615906715393,0.2447586506605148,1.1176860332489014,284.84332275390625,284.95001220703125,303.1994323730469,297.380859375,298.5880126953125,297.2332763671875,284.8638916015625,1.0,0.6459900736808777,0.1628830581903457,0.1628830581903457,1.0,1.0,-3.470475912094116,0.3742071390151977,3.096268892288208,-0.4100387394428253,0.843611478805542,0.843611478805542,0.0,177.73143005371094,189.0,71287.2265625,0.0,3441.430419921875,1.0,278.1499938964844,282.840576171875,300.3144836425781,305.0929260253906,293.1499938964844,293.1499938964844,278.45001220703125,45343.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497700095176697,1.0,0.0,0.0,3.609903573989868,3.609928846359253,8.695297992744599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1796875,0.0,1558.1558837890625,1895.4371337890625,0.0,2933.116455078125,0.9062653183937072,1.0,0.0,3.0,1.0,0.0
18018900,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8615700006484985,0.4190623760223388,0.3795806169509887,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9931012392044068,0.6369553804397583,0.6041131019592285,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9043194055557252,0.4845481216907501,0.3404461145401001,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8927120566368103,0.466396301984787,0.4439491927623749,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7253566980361938,0.2444684505462646,1.115994572639465,284.96807861328125,284.95001220703125,303.2011413574219,297.3706970214844,298.5784606933594,297.2209777832031,284.9698486328125,1.0,0.6472421884536743,0.0,0.0,1.0,1.0,-3.463577508926392,2.302595021319576e-05,3.463554620742798,-0.7824305891990662,0.9186390042304992,0.9186390042304992,0.0,181.2734222412109,189.0,70720.015625,0.0,3449.944580078125,1.0,278.4012145996094,282.9638061523437,300.2619323730469,304.7950134277344,293.1499938964844,293.1499938964844,278.45001220703125,36179.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360147476196289,1.0,0.0,0.0,3.697350263595581,3.697374820709229,9.12167251954088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.619140625,0.0,1587.8460693359375,1895.4371337890625,0.0,2804.504638671875,0.9170702695846558,1.0,0.0,3.0,1.0,0.0
18018960,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8575478792190552,0.4188697338104248,0.3793136775493622,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.989331305027008,0.6365628242492676,0.603526771068573,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9002337455749512,0.4848332405090332,0.3405770361423492,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8886310458183289,0.4665365815162658,0.4440184235572815,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7222846746444702,0.2444229274988174,1.1158413887023926,284.9745483398437,284.95001220703125,303.20263671875,297.36016845703125,298.5749816894531,297.2148742675781,284.9741516113281,1.0,0.6482822299003601,0.1605370342731475,0.1605370342731475,1.0,1.0,-3.4626240730285645,0.2970116436481476,3.16561222076416,-0.4857539534568786,0.9308514595031738,0.9308514595031738,0.0,184.1109619140625,192.0,70665.0,0.0,3461.291259765625,1.0,278.4423828125,282.9744873046875,300.2867126464844,304.841796875,293.1499938964844,293.1499938964844,278.1499938964844,35179.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302021026611328,1.0,0.0,0.0,3.72648024559021,3.726505041122437,9.265971243621608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.7431640625,0.0,1613.6683349609375,1895.4371337890625,0.0,2750.327392578125,0.9219546914100648,1.0,0.0,3.0,1.0,0.0
