time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019020,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8518555164337158,0.41866135597229,0.3789547383785248,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9837785959243774,0.636386513710022,0.6030584573745728,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.894607663154602,0.4856316745281219,0.3410073518753052,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8829650282859802,0.4670449197292328,0.4443757832050323,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7179134488105774,0.2444876283407211,1.116147518157959,285.1861877441406,284.95001220703125,303.2049865722656,297.3381652832031,299.3335876464844,297.2069396972656,285.2076721191406,1.0,0.6499283313751221,0.4816111326217651,0.4816111326217651,1.0,1.0,-3.46291732788086,1.235452651977539,2.2274646759033203,0.4520933032035827,1.0,1.0,0.0,188.4953765869141,195.0,78051.96875,0.0,3480.024169921875,1.0,278.1572570800781,283.1405944824219,300.3496398925781,305.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,32380.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347055315971375,1.0,0.0,0.0,3.7260916233062735,3.726115703582764,9.264037998946152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.1376953125,0.0,1591.8365478515625,1895.4371337890625,0.0,2792.291748046875,0.922333598136902,1.0,0.0,3.0,1.0,0.0
18019080,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8518555164337158,0.41866135597229,0.3789547383785248,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9837785959243774,0.636386513710022,0.6030584573745728,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.894607663154602,0.4856316745281219,0.3410073518753052,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8829650282859802,0.4670449197292328,0.4443757832050323,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7179134488105774,0.2444876283407211,1.116147518157959,285.1861877441406,284.95001220703125,303.2049865722656,297.3381652832031,299.3335876464844,297.2069396972656,285.2076721191406,1.0,0.6499283313751221,0.4816111326217651,0.4816111326217651,1.0,1.0,-3.46291732788086,1.235452651977539,2.2274646759033203,0.4520933032035827,1.0,1.0,0.0,188.4953765869141,195.0,78051.96875,0.0,3480.024169921875,1.0,278.1572570800781,283.1405944824219,300.3496398925781,305.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,32380.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347055315971375,1.0,0.0,0.0,3.7260916233062735,3.726115703582764,9.264037998946152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.1376953125,0.0,1591.8365478515625,1895.4371337890625,0.0,2792.291748046875,0.922333598136902,1.0,0.0,3.0,1.0,0.0
18019140,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.8548335433006287,0.4224317669868469,0.3816021978855133,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.9862844944000244,0.6407101154327393,0.6062156558036804,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8981682062149048,0.4902906417846679,0.3436678647994995,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8860970139503479,0.4709203541278839,0.4473066031932831,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.720231294631958,0.246582806110382,1.1232813596725464,285.5782775878906,284.95001220703125,303.2065734863281,297.3149719238281,299.97637939453125,297.2319030761719,285.5813293457031,1.0,0.6528787612915039,0.8026852011680603,0.8026852011680603,1.0,1.0,-3.4851717948913574,1.5961499214172363,1.889021873474121,0.8072636723518372,1.0,1.0,0.0,188.73883056640625,198.0,84960.609375,0.0,3532.19140625,1.0,278.15008544921875,283.42578125,300.41259765625,305.86260986328125,293.1499938964844,293.1499938964844,278.1499938964844,33364.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856097400188446,1.0,0.0,0.0,3.847348690032959,3.847374200820923,9.876803233055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13899.9130859375,0.0,1743.225830078125,1895.4371337890625,0.0,2992.409912109375,0.9477247595787048,1.0,0.0,3.0,1.0,0.0
18019200,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.8548335433006287,0.4224317669868469,0.3816021978855133,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.9862844944000244,0.6407101154327393,0.6062156558036804,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8981682062149048,0.4902906417846679,0.3436678647994995,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8860970139503479,0.4709203541278839,0.4473066031932831,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.720231294631958,0.246582806110382,1.1232813596725464,285.5782775878906,284.95001220703125,303.2065734863281,297.3149719238281,299.97637939453125,297.2319030761719,285.5813293457031,1.0,0.6528787612915039,0.8026852011680603,0.8026852011680603,1.0,1.0,-3.4851717948913574,1.5961499214172363,1.889021873474121,0.8072636723518372,1.0,1.0,0.0,188.73883056640625,198.0,84960.609375,0.0,3532.19140625,1.0,278.15008544921875,283.42578125,300.41259765625,305.86260986328125,293.1499938964844,293.1499938964844,278.1499938964844,33364.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856097400188446,1.0,0.0,0.0,3.847348690032959,3.847374200820923,9.876803233055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13899.9130859375,0.0,1743.225830078125,1895.4371337890625,0.0,2992.409912109375,0.9477247595787048,1.0,0.0,3.0,1.0,0.0
18019260,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8564402461051941,0.4242233037948608,0.3840451240539551,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.9875802397727966,0.6432650089263916,0.6094838380813599,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9003287553787231,0.4932039082050323,0.3462959229946136,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.8880608081817627,0.4736359715461731,0.4504908323287964,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7218894362449646,0.24824059009552,1.1322462558746338,285.3500671386719,284.95001220703125,303.2074279785156,297.2906799316406,299.482177734375,297.2430725097656,285.3285827636719,1.0,0.6569461226463318,0.4816111326217651,0.4816111326217651,1.0,1.0,-3.5098352432250977,1.3015753030776978,2.208260059356689,0.5079388618469238,1.0,1.0,0.0,189.9662628173828,201.0,81837.7578125,0.0,3601.4345703125,1.0,278.1499938964844,283.189453125,300.3417053222656,305.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,34414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677018284797668,1.0,0.0,0.0,3.907450199127197,3.9074764251708975,1.0187794714511256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.033203125,0.0,1826.19970703125,1895.4371337890625,0.0,3101.25146484375,0.9620265364646912,1.0,0.0,3.0,1.0,0.0
18019320,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8564402461051941,0.4242233037948608,0.3840451240539551,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.9875802397727966,0.6432650089263916,0.6094838380813599,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9003287553787231,0.4932039082050323,0.3462959229946136,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.8880608081817627,0.4736359715461731,0.4504908323287964,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7218894362449646,0.24824059009552,1.1322462558746338,285.3500671386719,284.95001220703125,303.2074279785156,297.2906799316406,299.482177734375,297.2430725097656,285.3285827636719,1.0,0.6569461226463318,0.4816111326217651,0.4816111326217651,1.0,1.0,-3.5098352432250977,1.3015753030776978,2.208260059356689,0.5079388618469238,1.0,1.0,0.0,189.9662628173828,201.0,81837.7578125,0.0,3601.4345703125,1.0,278.1499938964844,283.189453125,300.3417053222656,305.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,34414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677018284797668,1.0,0.0,0.0,3.907450199127197,3.9074764251708975,1.0187794714511256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.033203125,0.0,1826.19970703125,1895.4371337890625,0.0,3101.25146484375,0.9620265364646912,1.0,0.0,3.0,1.0,0.0
18019380,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8471569418907166,0.4203195869922638,0.3819189369678497,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9788106083869934,0.6397281289100647,0.6077448129653931,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8910539150238037,0.4906896650791168,0.3456037640571594,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.879201352596283,0.4716668725013733,0.4499393701553345,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7153195142745972,0.24713034927845,1.1316064596176147,284.8494873046875,284.95001220703125,303.2076110839844,297.2654113769531,298.5699157714844,297.20953369140625,284.8663635253906,1.0,0.6596328020095825,0.1605370342731475,0.1605370342731475,1.0,1.0,-3.5029568672180176,0.3736376762390136,3.129319190979004,-0.4171209037303924,0.8502373099327087,0.8502373099327087,0.0,195.9033660888672,204.0,71798.46875,0.0,3627.992919921875,1.0,278.1499938964844,282.8329772949219,300.1980895996094,305.0039978027344,293.1499938964844,293.1499938964844,278.45001220703125,45018.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551263809204102,1.0,0.0,0.0,3.645029783248901,3.645055532455444,8.865341669661575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.654296875,0.0,1595.0321044921875,1895.4371337890625,0.0,2983.306640625,0.9132826328277588,1.0,0.0,3.0,1.0,0.0
18019440,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8471569418907166,0.4203195869922638,0.3819189369678497,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9788106083869934,0.6397281289100647,0.6077448129653931,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8910539150238037,0.4906896650791168,0.3456037640571594,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.879201352596283,0.4716668725013733,0.4499393701553345,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7153195142745972,0.24713034927845,1.1316064596176147,284.8494873046875,284.95001220703125,303.2076110839844,297.2654113769531,298.5699157714844,297.20953369140625,284.8663635253906,1.0,0.6596328020095825,0.1605370342731475,0.1605370342731475,1.0,1.0,-3.5029568672180176,0.3736376762390136,3.129319190979004,-0.4171209037303924,0.8502373099327087,0.8502373099327087,0.0,195.9033660888672,204.0,71798.46875,0.0,3627.992919921875,1.0,278.1499938964844,282.8329772949219,300.1980895996094,305.0039978027344,293.1499938964844,293.1499938964844,278.45001220703125,45018.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551263809204102,1.0,0.0,0.0,3.645029783248901,3.645055532455444,8.865341669661575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.654296875,0.0,1595.0321044921875,1895.4371337890625,0.0,2983.306640625,0.9132826328277588,1.0,0.0,3.0,1.0,0.0
18019500,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8426092863082886,0.4195501506328583,0.3806188404560089,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.974088966846466,0.6389277577400208,0.60639888048172,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8863667249679565,0.4903129935264587,0.3449503183364868,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8747072219848633,0.4713194370269775,0.449212908744812,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7116743922233582,0.246780440211296,1.1294188499450684,284.9734802246094,284.95001220703125,303.2074584960937,297.2524719238281,298.5627136230469,297.2005310058594,284.9752502441406,1.0,0.6604107022285461,0.0,0.0,1.0,1.0,-3.495465040206909,2.302840039192233e-05,3.4954421520233154,-0.7889135479927063,0.9255837798118592,0.9255837798118592,0.0,198.6448974609375,204.0,71115.7421875,0.0,3630.04541015625,1.0,278.40203857421875,282.9598999023437,300.1445617675781,304.7023620605469,293.1499938964844,293.1499938964844,278.45001220703125,36216.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415945768356323,1.0,0.0,0.0,3.722156286239624,3.7221810817718506,9.244479883818711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.0341796875,0.0,1616.5919189453125,1895.4371337890625,0.0,2856.616943359375,0.922797918319702,1.0,0.0,3.0,1.0,0.0
18019560,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8398954272270203,0.4193325936794281,0.3803077936172485,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9710010290145874,0.6387008428573608,0.6060513854026794,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8835388422012329,0.4904619753360748,0.3449669182300567,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8719407916069031,0.4714162647724151,0.4492167532444,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7092872858047485,0.2466833144426345,1.1289218664169312,284.9776916503906,284.95001220703125,303.2071533203125,297.23931884765625,298.5601806640625,297.1962280273437,284.97723388671875,1.0,0.6610921025276184,0.1591893285512924,0.1591893285512924,1.0,1.0,-3.494139671325684,0.2954868078231811,3.198652744293213,-0.4937050342559814,0.9376559257507324,0.9376559257507324,0.0,200.8944091796875,207.0,71048.3125,0.0,3636.994873046875,1.0,278.4425964355469,282.9681701660156,300.1667785644531,304.7471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35193.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358862996101379,1.0,0.0,0.0,3.752184629440308,3.752209424972534,9.394240692017776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.87890625,0.0,1643.651123046875,1895.4371337890625,0.0,2803.30615234375,0.9277346134185792,1.0,0.0,3.0,1.0,0.0
18019620,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.8357043862342834,0.4190117716789245,0.3798489868640899,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9660760164260864,0.6384539604187012,0.6056125164031982,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8792915344238281,0.490944504737854,0.3451724350452423,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8677844405174255,0.4717904031276703,0.4494414627552032,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7055500745773315,0.2466067373752594,1.1285463571548462,285.17779541015625,284.95001220703125,303.20611572265625,297.2124938964844,299.30792236328125,297.18994140625,285.1991271972656,1.0,0.6622064709663391,0.4775680005550384,0.4775680005550384,1.0,1.0,-3.4930849075317383,1.237541675567627,2.255543231964112,0.4481002390384674,1.0,1.0,0.0,204.6309509277344,210.0,78161.796875,0.0,3648.6494140625,1.0,278.15704345703125,283.1224365234375,300.22320556640625,305.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,32692.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403133749961853,1.0,0.0,0.0,3.744786500930786,3.744810819625856,9.357231647300068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.6572265625,0.0,1615.8157958984375,1895.4371337890625,0.0,2844.64306640625,0.9267565011978148,1.0,0.0,3.0,1.0,0.0
18019680,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.8357043862342834,0.4190117716789245,0.3798489868640899,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9660760164260864,0.6384539604187012,0.6056125164031982,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8792915344238281,0.490944504737854,0.3451724350452423,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8677844405174255,0.4717904031276703,0.4494414627552032,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7055500745773315,0.2466067373752594,1.1285463571548462,285.17779541015625,284.95001220703125,303.20611572265625,297.2124938964844,299.30792236328125,297.18994140625,285.1991271972656,1.0,0.6622064709663391,0.4775680005550384,0.4775680005550384,1.0,1.0,-3.4930849075317383,1.237541675567627,2.255543231964112,0.4481002390384674,1.0,1.0,0.0,204.6309509277344,210.0,78161.796875,0.0,3648.6494140625,1.0,278.15704345703125,283.1224365234375,300.22320556640625,305.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,32692.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403133749961853,1.0,0.0,0.0,3.744786500930786,3.744810819625856,9.357231647300068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.6572265625,0.0,1615.8157958984375,1895.4371337890625,0.0,2844.64306640625,0.9267565011978148,1.0,0.0,3.0,1.0,0.0
18019740,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8385772705078125,0.4226832091808319,0.3823786973953247,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9690030217170716,0.6425281167030334,0.6085348725318909,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8827133178710938,0.4953598082065582,0.3476281464099884,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8708499670028687,0.4755484759807586,0.452237993478775,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7080415487289429,0.2485779821872711,1.135018825531006,285.573974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.9632263183594,297.21356201171875,285.57720947265625,1.0,0.664756715297699,0.7959466576576233,0.7959466576576233,1.0,1.0,-3.513711214065552,1.6079484224319458,1.905762791633606,0.8133255243301392,1.0,1.0,0.0,204.5688934326172,213.0,84976.2578125,0.0,3696.286865234375,1.0,278.15008544921875,283.4111022949219,300.2802124023437,305.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,33559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610626459121704,1.0,0.0,0.0,3.858551025390625,3.858576774597168,9.934403806255432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.57421875,0.0,1758.498291015625,1895.4371337890625,0.0,3038.9716796875,0.9503915309906006,1.0,0.0,3.0,1.0,0.0
18019800,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.8385772705078125,0.4226832091808319,0.3823786973953247,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9690030217170716,0.6425281167030334,0.6085348725318909,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8827133178710938,0.4953598082065582,0.3476281464099884,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8708499670028687,0.4755484759807586,0.452237993478775,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7080415487289429,0.2485779821872711,1.135018825531006,285.573974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.9632263183594,297.21356201171875,285.57720947265625,1.0,0.664756715297699,0.7959466576576233,0.7959466576576233,1.0,1.0,-3.513711214065552,1.6079484224319458,1.905762791633606,0.8133255243301392,1.0,1.0,0.0,204.5688934326172,213.0,84976.2578125,0.0,3696.286865234375,1.0,278.15008544921875,283.4111022949219,300.2802124023437,305.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,33559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610626459121704,1.0,0.0,0.0,3.858551025390625,3.858576774597168,9.934403806255432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.57421875,0.0,1758.498291015625,1895.4371337890625,0.0,3038.9716796875,0.9503915309906006,1.0,0.0,3.0,1.0,0.0
18019860,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8402411341667175,0.4243926405906677,0.3847528994083404,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.970622718334198,0.6448729038238525,0.6115965843200684,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8849490284919739,0.4981785416603088,0.3501742780208587,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8728688359260559,0.4781360924243927,0.455309122800827,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.709898829460144,0.2501251399517059,1.143478274345398,285.3430480957031,284.95001220703125,303.2024841308594,297.1571655273437,299.4546203613281,297.2254943847656,285.3216857910156,1.0,0.6685283184051514,0.4775680005550384,0.4775680005550384,1.0,1.0,-3.5372021198272705,1.3031044006347656,2.234097719192505,0.5039995908737183,1.0,1.0,0.0,205.58502197265625,216.0,81736.265625,0.0,3763.020263671875,1.0,278.1499938964844,283.1744384765625,300.2070007324219,305.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,34532.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724618554115295,1.0,0.0,0.0,3.9141712188720703,3.914197683334351,1.0222871651421883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.85546875,0.0,1835.639404296875,1895.4371337890625,0.0,3145.902587890625,0.9636257886886596,1.0,0.0,3.0,1.0,0.0
18019920,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8402411341667175,0.4243926405906677,0.3847528994083404,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.970622718334198,0.6448729038238525,0.6115965843200684,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8849490284919739,0.4981785416603088,0.3501742780208587,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8728688359260559,0.4781360924243927,0.455309122800827,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.709898829460144,0.2501251399517059,1.143478274345398,285.3430480957031,284.95001220703125,303.2024841308594,297.1571655273437,299.4546203613281,297.2254943847656,285.3216857910156,1.0,0.6685283184051514,0.4775680005550384,0.4775680005550384,1.0,1.0,-3.5372021198272705,1.3031044006347656,2.234097719192505,0.5039995908737183,1.0,1.0,0.0,205.58502197265625,216.0,81736.265625,0.0,3763.020263671875,1.0,278.1499938964844,283.1744384765625,300.2070007324219,305.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,34532.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724618554115295,1.0,0.0,0.0,3.9141712188720703,3.914197683334351,1.0222871651421883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.85546875,0.0,1835.639404296875,1895.4371337890625,0.0,3145.902587890625,0.9636257886886596,1.0,0.0,3.0,1.0,0.0
18019980,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8322741985321045,0.4204284846782684,0.3825554549694061,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9616347551345824,0.6412233114242554,0.6097126603126526,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8768721222877502,0.4955539405345917,0.3493993580341339,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8652315139770508,0.4760350584983825,0.4546204507350921,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7035210132598877,0.2489030510187149,1.1423031091690063,284.8512878417969,284.95001220703125,303.20001220703125,297.12890625,298.555908203125,297.1954345703125,284.8671569824219,1.0,0.6709679961204529,0.1591893285512924,0.1591893285512924,1.0,1.0,-3.5291643142700195,0.3745626509189605,3.154601573944092,-0.4214271605014801,0.8531985878944397,0.8531985878944397,0.0,211.39651489257807,219.0,71984.953125,0.0,3785.90380859375,1.0,278.1499938964844,282.8254089355469,300.0626220703125,304.8742370605469,293.1499938964844,293.1499938964844,278.45001220703125,44549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599781394004822,1.0,0.0,0.0,3.6619503498077393,3.661976099014282,8.947839660322643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.53515625,0.0,1610.68603515625,1895.4371337890625,0.0,3028.800048828125,0.9165273904800416,1.0,0.0,3.0,1.0,0.0
18020040,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8322741985321045,0.4204284846782684,0.3825554549694061,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9616347551345824,0.6412233114242554,0.6097126603126526,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8768721222877502,0.4955539405345917,0.3493993580341339,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8652315139770508,0.4760350584983825,0.4546204507350921,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7035210132598877,0.2489030510187149,1.1423031091690063,284.8512878417969,284.95001220703125,303.20001220703125,297.12890625,298.555908203125,297.1954345703125,284.8671569824219,1.0,0.6709679961204529,0.1591893285512924,0.1591893285512924,1.0,1.0,-3.5291643142700195,0.3745626509189605,3.154601573944092,-0.4214271605014801,0.8531985878944397,0.8531985878944397,0.0,211.39651489257807,219.0,71984.953125,0.0,3785.90380859375,1.0,278.1499938964844,282.8254089355469,300.0626220703125,304.8742370605469,293.1499938964844,293.1499938964844,278.45001220703125,44549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599781394004822,1.0,0.0,0.0,3.6619503498077393,3.661976099014282,8.947839660322643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.53515625,0.0,1610.68603515625,1895.4371337890625,0.0,3028.800048828125,0.9165273904800416,1.0,0.0,3.0,1.0,0.0
18020100,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8282890319824219,0.4196088016033172,0.3812209069728851,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9568496346473694,0.6403715014457703,0.608325719833374,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8727573156356812,0.4951350688934326,0.3487137854099273,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8613159656524658,0.475621223449707,0.453834980726242,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7000240683555603,0.2484932839870453,1.1398595571517944,284.97637939453125,284.95001220703125,303.1986083984375,297.1146850585937,298.54901123046875,297.1871643066406,284.97808837890625,1.0,0.6716448664665222,0.0,0.0,1.0,1.0,-3.521167755126953,2.312263859494124e-05,3.5211446285247803,-0.7940357327461243,0.9297192692756652,0.9297192692756652,0.0,214.0863800048828,219.0,71242.6796875,0.0,3786.13330078125,1.0,278.4021301269531,282.9548034667969,300.008544921875,304.57330322265625,293.1499938964844,293.1499938964844,278.45001220703125,36166.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466752767562866,1.0,0.0,0.0,3.733248233795166,3.7332730293273926,9.299658927375276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.1279296875,0.0,1629.044189453125,1895.4371337890625,0.0,2904.140869140625,0.9253363013267516,1.0,0.0,3.0,1.0,0.0
18020160,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8259018063545227,0.4193446040153503,0.3808689415454864,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9537599086761476,0.6400957703590393,0.6079339385032654,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8702986240386963,0.4952578246593475,0.3487086594104767,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8589098453521729,0.4756550788879394,0.4537802338600158,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6977853178977966,0.2483392059803009,1.1391057968139648,284.9786376953125,284.95001220703125,303.1971130371094,297.10040283203125,298.5466003417969,297.183349609375,284.9781494140625,1.0,0.6722308993339539,0.1582369208335876,0.1582369208335876,1.0,1.0,-3.5193302631378174,0.2946227192878723,3.22470760345459,-0.4995840191841125,0.9411050081253052,0.9411050081253052,0.0,216.30213928222656,222.0,71162.53125,0.0,3791.584716796875,1.0,278.4426574707031,282.9613342285156,300.0290832519531,304.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,35175.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410585522651672,1.0,0.0,0.0,3.76402759552002,3.764052629470825,9.453636380385432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.880859375,0.0,1657.405517578125,1895.4371337890625,0.0,2851.606689453125,0.9303715825080872,1.0,0.0,3.0,1.0,0.0
18020220,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8221197724342346,0.4188989698886871,0.3803126811981201,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9488178491592408,0.639718234539032,0.6073874831199646,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8665748238563538,0.4956782162189483,0.3488749563694,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.8552385568618774,0.4758739173412323,0.4538705050945282,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.6942986845970154,0.2481343746185302,1.138187050819397,285.169921875,284.95001220703125,303.19390869140625,297.0718078613281,299.2849426269531,297.1776123046875,285.1908874511719,1.0,0.6731635928153992,0.4747107625007629,0.4747107625007629,1.0,1.0,-3.517158031463623,1.2398899793624878,2.2772679328918457,0.4456920921802521,1.0,1.0,0.0,220.00762939453125,225.0,78046.28125,0.0,3800.2158203125,1.0,278.156982421875,283.1062316894531,300.0818786621094,304.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,32862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454042673110962,1.0,0.0,0.0,3.751760959625244,3.751785278320313,9.392119295625888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.5390625,0.0,1625.2279052734375,1895.4371337890625,0.0,2892.246337890625,0.9285144209861756,1.0,0.0,3.0,1.0,0.0
18020280,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8221197724342346,0.4188989698886871,0.3803126811981201,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9488178491592408,0.639718234539032,0.6073874831199646,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8665748238563538,0.4956782162189483,0.3488749563694,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.8552385568618774,0.4758739173412323,0.4538705050945282,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.6942986845970154,0.2481343746185302,1.138187050819397,285.169921875,284.95001220703125,303.19390869140625,297.0718078613281,299.2849426269531,297.1776123046875,285.1908874511719,1.0,0.6731635928153992,0.4747107625007629,0.4747107625007629,1.0,1.0,-3.517158031463623,1.2398899793624878,2.2772679328918457,0.4456920921802521,1.0,1.0,0.0,220.00762939453125,225.0,78046.28125,0.0,3800.2158203125,1.0,278.156982421875,283.1062316894531,300.0818786621094,304.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,32862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454042673110962,1.0,0.0,0.0,3.751760959625244,3.751785278320313,9.392119295625888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.5390625,0.0,1625.2279052734375,1895.4371337890625,0.0,2892.246337890625,0.9285144209861756,1.0,0.0,3.0,1.0,0.0
18020340,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.8246750235557556,0.4224341809749603,0.3827144503593445,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.951696515083313,0.643638014793396,0.6101641654968262,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8696512579917908,0.5000592470169067,0.3512983322143554,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.8578941226005554,0.4794760048389435,0.4565165042877197,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.6964837312698364,0.2499794363975525,1.1440834999084473,285.563232421875,284.95001220703125,303.1903991699219,297.0431823730469,299.9476318359375,297.2006530761719,285.5665283203125,1.0,0.6755261421203613,0.7911846041679382,0.7911846041679382,1.0,1.0,-3.536543130874634,1.6174508333206177,1.919092297554016,0.8183199763298035,1.0,1.0,0.0,219.9515075683593,228.0,84775.2421875,0.0,3845.8125,1.0,278.15008544921875,283.39215087890625,300.13641357421875,305.5703125,293.1499938964844,293.1499938964844,278.1499938964844,33639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865684986114502,1.0,0.0,0.0,3.863208532333374,3.863234281539917,9.95840082396171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.9970703125,0.0,1764.873046875,1895.4371337890625,0.0,3082.331787109375,0.9514997601509094,1.0,0.0,3.0,1.0,0.0
18020400,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.8246750235557556,0.4224341809749603,0.3827144503593445,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.951696515083313,0.643638014793396,0.6101641654968262,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8696512579917908,0.5000592470169067,0.3512983322143554,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.8578941226005554,0.4794760048389435,0.4565165042877197,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.6964837312698364,0.2499794363975525,1.1440834999084473,285.563232421875,284.95001220703125,303.1903991699219,297.0431823730469,299.9476318359375,297.2006530761719,285.5665283203125,1.0,0.6755261421203613,0.7911846041679382,0.7911846041679382,1.0,1.0,-3.536543130874634,1.6174508333206177,1.919092297554016,0.8183199763298035,1.0,1.0,0.0,219.9515075683593,228.0,84775.2421875,0.0,3845.8125,1.0,278.15008544921875,283.39215087890625,300.13641357421875,305.5703125,293.1499938964844,293.1499938964844,278.1499938964844,33639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865684986114502,1.0,0.0,0.0,3.863208532333374,3.863234281539917,9.95840082396171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.9970703125,0.0,1764.873046875,1895.4371337890625,0.0,3082.331787109375,0.9514997601509094,1.0,0.0,3.0,1.0,0.0
18020460,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8262135982513428,0.424051433801651,0.3850027322769165,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.9533814191818236,0.6458705067634583,0.6131138801574707,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8717786073684692,0.5028886198997498,0.3538489639759063,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8597171902656555,0.4819256663322449,0.4594587981700897,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.6982093453407288,0.2514139413833618,1.15204119682312,285.3307800292969,284.95001220703125,303.1866455078125,297.01470947265625,299.430419921875,297.2131042480469,285.3095397949219,1.0,0.6791228652000427,0.4747107625007629,0.4747107625007629,1.0,1.0,-3.559042692184448,1.3049854040145874,2.254057168960572,0.5015819072723389,1.0,1.0,0.0,220.9436492919922,231.0,81495.265625,0.0,3911.2744140625,1.0,278.1499938964844,283.1558837890625,300.0636901855469,305.5174255371094,293.1499938964844,293.1499938964844,278.1499938964844,34582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769375681877136,1.0,0.0,0.0,3.916962623596192,3.916989088058472,1.0237457672701566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.107421875,0.0,1839.5694580078125,1895.4371337890625,0.0,3187.874267578125,0.9642900228500366,1.0,0.0,3.0,1.0,0.0
18020520,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8262135982513428,0.424051433801651,0.3850027322769165,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.9533814191818236,0.6458705067634583,0.6131138801574707,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8717786073684692,0.5028886198997498,0.3538489639759063,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8597171902656555,0.4819256663322449,0.4594587981700897,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.6982093453407288,0.2514139413833618,1.15204119682312,285.3307800292969,284.95001220703125,303.1866455078125,297.01470947265625,299.430419921875,297.2131042480469,285.3095397949219,1.0,0.6791228652000427,0.4747107625007629,0.4747107625007629,1.0,1.0,-3.559042692184448,1.3049854040145874,2.254057168960572,0.5015819072723389,1.0,1.0,0.0,220.9436492919922,231.0,81495.265625,0.0,3911.2744140625,1.0,278.1499938964844,283.1558837890625,300.0636901855469,305.5174255371094,293.1499938964844,293.1499938964844,278.1499938964844,34582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769375681877136,1.0,0.0,0.0,3.916962623596192,3.916989088058472,1.0237457672701566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.107421875,0.0,1839.5694580078125,1895.4371337890625,0.0,3187.874267578125,0.9642900228500366,1.0,0.0,3.0,1.0,0.0
18020580,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8189918398857117,0.4200547635555267,0.3827448189258575,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9444479942321776,0.6421986818313599,0.6111664772033691,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8646869659423828,0.5003162622451782,0.3530873656272888,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8529928922653198,0.4797156751155853,0.458644300699234,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6923479437828064,0.2500926256179809,1.1503679752349854,284.8546447753906,284.95001220703125,303.1827087402344,296.9864807128906,298.5425720214844,297.18475341796875,284.868896484375,1.0,0.6814038753509521,0.1582369208335876,0.1582369208335876,1.0,1.0,-3.550114393234253,0.3756055235862732,3.174508810043335,-0.4245069921016693,0.8558468818664551,0.8558468818664551,0.0,226.7225341796875,234.0,71971.1328125,0.0,3931.589111328125,1.0,278.1499938964844,282.8202209472656,299.92022705078125,304.72381591796875,293.1499938964844,293.1499938964844,278.45001220703125,44337.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644469976425171,1.0,0.0,0.0,3.667060613632202,3.667086362838745,8.972830869424797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1767578125,0.0,1614.9031982421875,1895.4371337890625,0.0,3070.718017578125,0.917586624622345,1.0,0.0,3.0,1.0,0.0
18020640,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8189918398857117,0.4200547635555267,0.3827448189258575,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9444479942321776,0.6421986818313599,0.6111664772033691,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8646869659423828,0.5003162622451782,0.3530873656272888,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8529928922653198,0.4797156751155853,0.458644300699234,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6923479437828064,0.2500926256179809,1.1503679752349854,284.8546447753906,284.95001220703125,303.1827087402344,296.9864807128906,298.5425720214844,297.18475341796875,284.868896484375,1.0,0.6814038753509521,0.1582369208335876,0.1582369208335876,1.0,1.0,-3.550114393234253,0.3756055235862732,3.174508810043335,-0.4245069921016693,0.8558468818664551,0.8558468818664551,0.0,226.7225341796875,234.0,71971.1328125,0.0,3931.589111328125,1.0,278.1499938964844,282.8202209472656,299.92022705078125,304.72381591796875,293.1499938964844,293.1499938964844,278.45001220703125,44337.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644469976425171,1.0,0.0,0.0,3.667060613632202,3.667086362838745,8.972830869424797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1767578125,0.0,1614.9031982421875,1895.4371337890625,0.0,3070.718017578125,0.917586624622345,1.0,0.0,3.0,1.0,0.0
18020700,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8153535723686218,0.4192313253879547,0.3814175128936767,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9398550391197203,0.6413644552230835,0.6098030209541321,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8611370325088501,0.4999620616436004,0.3524458408355713,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8495920896530151,0.4792731404304504,0.4578332304954529,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6891817450523376,0.2496474087238311,1.1477603912353516,284.9764709472656,284.95001220703125,303.1806945800781,296.9725036621094,298.5360107421875,297.1770935058594,284.9783020019531,1.0,0.682025671005249,0.0,0.0,1.0,1.0,-3.541985988616944,2.322194995940663e-05,3.5419628620147705,-0.7981475591659546,0.9301474094390868,0.9301474094390868,0.0,229.3485412597656,234.0,71182.6796875,0.0,3930.82861328125,1.0,278.4021911621094,282.948486328125,299.8668518066406,304.42559814453125,293.1499938964844,293.1499938964844,278.45001220703125,36199.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512358069419861,1.0,0.0,0.0,3.73522686958313,3.735251903533936,9.30951955524506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.220703125,0.0,1631.5965576171875,1895.4371337890625,0.0,2946.846923828125,0.925826132297516,1.0,0.0,3.0,1.0,0.0
18020760,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8131583333015442,0.418952077627182,0.3810567259788513,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9369420409202576,0.6411076188087463,0.6094266772270203,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8590567111968994,0.5001639127731323,0.352489173412323,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8475087881088257,0.4792725741863251,0.457748681306839,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6871557235717773,0.2494585514068603,1.146845459938049,284.9785461425781,284.95001220703125,303.1786193847656,296.9586181640625,298.53387451171875,297.1737976074219,284.9780578613281,1.0,0.6825628280639648,0.1574115753173828,0.1574115753173828,1.0,1.0,-3.539991617202759,0.2935892045497894,3.2464025020599365,-0.5047172904014587,0.941431999206543,0.941431999206543,0.0,231.524169921875,237.0,71098.484375,0.0,3935.583984375,1.0,278.44268798828125,282.9547424316406,299.8873291015625,304.4684753417969,293.1499938964844,293.1499938964844,278.1499938964844,35189.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456039428710938,1.0,0.0,0.0,3.766160011291504,3.7661850452423096,9.464350796406508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5341796875,0.0,1660.0269775390625,1895.4371337890625,0.0,2894.114990234375,0.9308567643165588,1.0,0.0,3.0,1.0,0.0
18020820,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8095667362213135,0.4184233844280243,0.3804448544979095,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.9323140978813172,0.6407766342163086,0.6089248657226562,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8559339642524719,0.5007928609848022,0.3527893722057342,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8442773222923279,0.4793747663497925,0.4577451050281524,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.683964729309082,0.2491727024316787,1.1455844640731812,285.16314697265625,284.95001220703125,303.1744384765625,296.9312438964844,299.2630615234375,297.1689147949219,285.18359375,1.0,0.6834086179733276,0.4722347259521484,0.4722347259521484,1.0,1.0,-3.537435531616211,1.2415790557861328,2.295856475830078,0.4433577954769134,1.0,1.0,0.0,235.1891632080078,240.0,77794.4453125,0.0,3942.8916015625,1.0,278.156982421875,283.0921936035156,299.9403076171875,304.7830505371094,293.1499938964844,293.1499938964844,278.1499938964844,32922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849795401096344,1.0,0.0,0.0,3.7509028911590576,3.750927209854126,9.387823070028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.19921875,0.0,1624.688232421875,1895.4371337890625,0.0,2933.354248046875,0.9284754395484924,1.0,0.0,3.0,1.0,0.0
