time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020880,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8095667362213135,0.4184233844280243,0.3804448544979095,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.9323140978813172,0.6407766342163086,0.6089248657226562,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8559339642524719,0.5007928609848022,0.3527893722057342,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8442773222923279,0.4793747663497925,0.4577451050281524,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.683964729309082,0.2491727024316787,1.1455844640731812,285.16314697265625,284.95001220703125,303.1744384765625,296.9312438964844,299.2630615234375,297.1689147949219,285.18359375,1.0,0.6834086179733276,0.4722347259521484,0.4722347259521484,1.0,1.0,-3.537435531616211,1.2415790557861328,2.295856475830078,0.4433577954769134,1.0,1.0,0.0,235.1891632080078,240.0,77794.4453125,0.0,3942.8916015625,1.0,278.156982421875,283.0921936035156,299.9403076171875,304.7830505371094,293.1499938964844,293.1499938964844,278.1499938964844,32922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849795401096344,1.0,0.0,0.0,3.7509028911590576,3.750927209854126,9.387823070028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.19921875,0.0,1624.688232421875,1895.4371337890625,0.0,2933.354248046875,0.9284754395484924,1.0,0.0,3.0,1.0,0.0
18020940,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.812000572681427,0.4218151867389679,0.3827255368232727,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9351306557655334,0.6447164416313171,0.6117240190505981,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8588866591453552,0.5054254531860352,0.3553811609745025,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8466076254844666,0.4828183352947235,0.460249125957489,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6859039664268494,0.2509156167507171,1.151046633720398,285.551025390625,284.95001220703125,303.1701965332031,296.90447998046875,299.9316101074219,297.19268798828125,285.5543518066406,1.0,0.6856738328933716,0.7870578765869141,0.7870578765869141,1.0,1.0,-3.556213855743408,1.6255803108215332,1.930633544921875,0.8225234746932983,1.0,1.0,0.0,235.1509552001953,243.0,84470.953125,0.0,3987.938232421875,1.0,278.15008544921875,283.3729553222656,299.9961853027344,305.4067077636719,293.1499938964844,293.1499938964844,278.1499938964844,33643.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697245121002197,1.0,0.0,0.0,3.863396644592285,3.863422393798828,9.959370572687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.6220703125,0.0,1765.1290283203125,1895.4371337890625,0.0,3120.226318359375,0.9515437483787536,1.0,0.0,3.0,1.0,0.0
18021000,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.812000572681427,0.4218151867389679,0.3827255368232727,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9351306557655334,0.6447164416313171,0.6117240190505981,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8588866591453552,0.5054254531860352,0.3553811609745025,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8466076254844666,0.4828183352947235,0.460249125957489,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6859039664268494,0.2509156167507171,1.151046633720398,285.551025390625,284.95001220703125,303.1701965332031,296.90447998046875,299.9316101074219,297.19268798828125,285.5543518066406,1.0,0.6856738328933716,0.7870578765869141,0.7870578765869141,1.0,1.0,-3.556213855743408,1.6255803108215332,1.930633544921875,0.8225234746932983,1.0,1.0,0.0,235.1509552001953,243.0,84470.953125,0.0,3987.938232421875,1.0,278.15008544921875,283.3729553222656,299.9961853027344,305.4067077636719,293.1499938964844,293.1499938964844,278.1499938964844,33643.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697245121002197,1.0,0.0,0.0,3.863396644592285,3.863422393798828,9.959370572687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.6220703125,0.0,1765.1290283203125,1895.4371337890625,0.0,3120.226318359375,0.9515437483787536,1.0,0.0,3.0,1.0,0.0
18021060,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.8134757280349731,0.423317939043045,0.384906142950058,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.9368708729743958,0.6470028758049011,0.6147167086601257,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.8610154390335083,0.5084632039070129,0.3580857515335083,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8482332229614258,0.4851121604442596,0.4630458652973175,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.6874868273735046,0.2522603571414947,1.158593773841858,285.3176574707031,284.95001220703125,303.1659545898437,296.87847900390625,299.4091796875,297.2061767578125,285.296630859375,1.0,0.6891688704490662,0.4722347259521484,0.4722347259521484,1.0,1.0,-3.5781502723693848,1.3065656423568726,2.2715845108032227,0.4993382692337036,1.0,1.0,0.0,236.1500701904297,246.0,81195.8046875,0.0,4053.222900390625,1.0,278.1499938964844,283.13720703125,299.9267578125,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,34584.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808581829071045,1.0,0.0,0.0,3.917073249816896,3.917099714279175,1.023803633870557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.8427734375,0.0,1839.7252197265625,1895.4371337890625,0.0,3224.622802734375,0.9643163084983826,1.0,0.0,3.0,1.0,0.0
18021120,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.8134757280349731,0.423317939043045,0.384906142950058,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.9368708729743958,0.6470028758049011,0.6147167086601257,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.8610154390335083,0.5084632039070129,0.3580857515335083,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8482332229614258,0.4851121604442596,0.4630458652973175,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.6874868273735046,0.2522603571414947,1.158593773841858,285.3176574707031,284.95001220703125,303.1659545898437,296.87847900390625,299.4091796875,297.2061767578125,285.296630859375,1.0,0.6891688704490662,0.4722347259521484,0.4722347259521484,1.0,1.0,-3.5781502723693848,1.3065656423568726,2.2715845108032227,0.4993382692337036,1.0,1.0,0.0,236.1500701904297,246.0,81195.8046875,0.0,4053.222900390625,1.0,278.1499938964844,283.13720703125,299.9267578125,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,34584.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808581829071045,1.0,0.0,0.0,3.917073249816896,3.917099714279175,1.023803633870557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.8427734375,0.0,1839.7252197265625,1895.4371337890625,0.0,3224.622802734375,0.9643163084983826,1.0,0.0,3.0,1.0,0.0
18021180,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8065030574798584,0.4193028211593628,0.3825965523719787,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9285049438476562,0.6434832215309143,0.6128732562065125,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8549206256866455,0.5062599778175354,0.3575303852558136,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8422722220420837,0.4827978909015655,0.4621073007583618,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.6821549534797668,0.2508721351623535,1.1565613746643066,284.8547668457031,284.95001220703125,303.1617736816406,296.8533020019531,298.53204345703125,297.1784362792969,284.8682861328125,1.0,0.6913666725158691,0.1574115753173828,0.1574115753173828,1.0,1.0,-3.5689523220062256,0.3766110837459564,3.192341089248657,-0.4273118078708648,0.8557387590408325,0.8557387590408325,0.0,241.8786163330078,249.0,71869.8125,0.0,4072.36669921875,1.0,278.1499938964844,282.8131103515625,299.7870788574219,304.5788269042969,293.1499938964844,293.1499938964844,278.45001220703125,44215.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683353662490845,1.0,0.0,0.0,3.6680734157562256,3.6680989265441895,8.97778761554946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.45703125,0.0,1615.145751953125,1895.4371337890625,0.0,3107.195068359375,0.9176450967788696,1.0,0.0,3.0,1.0,0.0
18021240,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8065030574798584,0.4193028211593628,0.3825965523719787,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9285049438476562,0.6434832215309143,0.6128732562065125,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8549206256866455,0.5062599778175354,0.3575303852558136,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8422722220420837,0.4827978909015655,0.4621073007583618,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.6821549534797668,0.2508721351623535,1.1565613746643066,284.8547668457031,284.95001220703125,303.1617736816406,296.8533020019531,298.53204345703125,297.1784362792969,284.8682861328125,1.0,0.6913666725158691,0.1574115753173828,0.1574115753173828,1.0,1.0,-3.5689523220062256,0.3766110837459564,3.192341089248657,-0.4273118078708648,0.8557387590408325,0.8557387590408325,0.0,241.8786163330078,249.0,71869.8125,0.0,4072.36669921875,1.0,278.1499938964844,282.8131103515625,299.7870788574219,304.5788269042969,293.1499938964844,293.1499938964844,278.45001220703125,44215.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683353662490845,1.0,0.0,0.0,3.6680734157562256,3.6680989265441895,8.97778761554946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.45703125,0.0,1615.145751953125,1895.4371337890625,0.0,3107.195068359375,0.9176450967788696,1.0,0.0,3.0,1.0,0.0
18021300,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8029443621635437,0.418472945690155,0.381272405385971,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9243309497833252,0.642734706401825,0.6115975379943848,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8519203066825867,0.5061324238777161,0.3570486009120941,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8392726182937622,0.4823196232318878,0.4612635374069214,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6792914867401123,0.2504030466079712,1.153839349746704,284.9767761230469,284.95001220703125,303.15972900390625,296.8410949707031,298.5259094238281,297.1712646484375,284.97857666015625,1.0,0.6919710636138916,0.0,0.0,1.0,1.0,-3.560946464538574,2.331913310626988e-05,3.5609230995178223,-0.8019988536834717,0.9300323724746704,0.9300323724746704,0.0,244.4505310058593,249.0,71060.6640625,0.0,4071.338134765625,1.0,278.4021301269531,282.9424743652344,299.7352905273437,304.2831726074219,293.1499938964844,293.1499938964844,278.45001220703125,36197.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855109453201294,1.0,0.0,0.0,3.7337467670440674,3.733771800994873,9.302142984779492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2109375,0.0,1629.865966796875,1895.4371337890625,0.0,2983.148193359375,0.925531804561615,1.0,0.0,3.0,1.0,0.0
18021360,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8008366823196411,0.4181846678256988,0.3809038698673248,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.921747863292694,0.6425495743751526,0.6112953424453735,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8502271175384521,0.5065421462059021,0.3572431802749634,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.837440013885498,0.4822858572006225,0.4611458778381347,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6774640679359436,0.2501905262470245,1.152814269065857,284.97869873046875,284.95001220703125,303.1576843261719,296.8291320800781,298.52423095703125,297.1685485839844,284.97821044921875,1.0,0.6924958229064941,0.1566721498966217,0.1566721498966217,1.0,1.0,-3.5590479373931885,0.2926486730575561,3.2663991451263428,-0.5095579028129578,0.9412459135055542,0.9412459135055542,0.0,246.59312438964844,252.0,70980.78125,0.0,4076.080078125,1.0,278.4426574707031,282.94854736328125,299.75732421875,304.327880859375,293.1499938964844,293.1499938964844,278.1499938964844,35184.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494032025337219,1.0,0.0,0.0,3.765040159225464,3.7650651931762695,9.458722729505098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.8505859375,0.0,1658.6649169921875,1895.4371337890625,0.0,2929.681396484375,0.9306024312973022,1.0,0.0,3.0,1.0,0.0
18021420,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7973999977111816,0.4176307618618011,0.3802776634693146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9176392555236816,0.642286479473114,0.6108846664428711,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8476683497428894,0.5074854493141174,0.3577844202518463,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8345556855201721,0.4823213517665863,0.4610830247402191,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.6745477318763733,0.2498461902141571,1.15131676197052,285.15875244140625,284.95001220703125,303.1537475585937,296.8060607910156,299.2445068359375,297.1644897460937,285.1795349121094,1.0,0.6933186054229736,0.4700164496898651,0.4700164496898651,1.0,1.0,-3.556512355804444,1.243350863456726,2.313161611557007,0.4412045776844024,1.0,1.0,0.0,250.2410888671875,240.0,77507.625,0.0,4083.218994140625,1.0,278.1570129394531,283.0816650390625,299.8139343261719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,33084.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853405237197876,1.0,0.0,0.0,3.7447829246521,3.744807481765747,9.3572151627086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.037109375,0.0,1618.8206787109375,1895.4371337890625,0.0,2967.1748046875,0.9274336695671082,1.0,0.0,3.0,1.0,0.0
18021480,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7973999977111816,0.4176307618618011,0.3802776634693146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9176392555236816,0.642286479473114,0.6108846664428711,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8476683497428894,0.5074854493141174,0.3577844202518463,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8345556855201721,0.4823213517665863,0.4610830247402191,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.6745477318763733,0.2498461902141571,1.15131676197052,285.15875244140625,284.95001220703125,303.1537475585937,296.8060607910156,299.2445068359375,297.1644897460937,285.1795349121094,1.0,0.6933186054229736,0.4700164496898651,0.4700164496898651,1.0,1.0,-3.556512355804444,1.243350863456726,2.313161611557007,0.4412045776844024,1.0,1.0,0.0,250.2410888671875,240.0,77507.625,0.0,4083.218994140625,1.0,278.1570129394531,283.0816650390625,299.8139343261719,304.6395568847656,293.1499938964844,293.1499938964844,278.1499938964844,33084.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853405237197876,1.0,0.0,0.0,3.7447829246521,3.744807481765747,9.3572151627086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.037109375,0.0,1618.8206787109375,1895.4371337890625,0.0,2967.1748046875,0.9274336695671082,1.0,0.0,3.0,1.0,0.0
18021540,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.8053858280181885,0.4209879636764526,0.382265567779541,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.9276760816574096,0.6462439894676208,0.6134339570999146,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8562122583389282,0.5123158097267151,0.3603419661521911,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.84208083152771,0.485709011554718,0.4632584452629089,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.681097686290741,0.2515367269515991,1.1552261114120483,285.5400085449219,284.95001220703125,303.1499938964844,296.7842102050781,299.9194030761719,297.1901550292969,285.5433654785156,1.0,0.6914016008377075,0.7833607196807861,0.7833607196807861,1.0,1.0,-3.572338342666626,1.632116675376892,1.9402216672897337,0.825802743434906,1.0,1.0,0.0,243.22987365722656,228.0,84164.125,0.0,4078.837158203125,1.0,278.15008544921875,283.3559875488281,299.8742980957031,305.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,33615.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729801774024963,1.0,0.0,0.0,3.8618297576904297,3.8618555068969727,9.951294259735732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13533.7197265625,0.0,1762.98095703125,1895.4371337890625,0.0,3150.76416015625,0.9511699080467224,1.0,0.0,3.0,1.0,0.0
18021600,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.8053858280181885,0.4209879636764526,0.382265567779541,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.9276760816574096,0.6462439894676208,0.6134339570999146,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8562122583389282,0.5123158097267151,0.3603419661521911,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.84208083152771,0.485709011554718,0.4632584452629089,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.681097686290741,0.2515367269515991,1.1552261114120483,285.5400085449219,284.95001220703125,303.1499938964844,296.7842102050781,299.9194030761719,297.1901550292969,285.5433654785156,1.0,0.6914016008377075,0.7833607196807861,0.7833607196807861,1.0,1.0,-3.572338342666626,1.632116675376892,1.9402216672897337,0.825802743434906,1.0,1.0,0.0,243.22987365722656,228.0,84164.125,0.0,4078.837158203125,1.0,278.15008544921875,283.3559875488281,299.8742980957031,305.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,33615.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729801774024963,1.0,0.0,0.0,3.8618297576904297,3.8618555068969727,9.951294259735732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13533.7197265625,0.0,1762.98095703125,1895.4371337890625,0.0,3150.76416015625,0.9511699080467224,1.0,0.0,3.0,1.0,0.0
18021660,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8158378601074219,0.4225172698497772,0.3840516805648803,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.9417003989219666,0.6485639810562134,0.6160284876823425,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8680347204208374,0.5154916644096375,0.362821877002716,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8528372049331665,0.4879757761955261,0.4655991792678833,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6907051801681519,0.2528794407844543,1.1607038974761963,285.3016357421875,284.95001220703125,303.14569091796875,296.7637939453125,299.3925170898437,297.20489501953125,285.2806091308594,1.0,0.688849925994873,0.4700164496898651,0.4700164496898651,1.0,1.0,-3.5900120735168457,1.3058291673660278,2.2841827869415283,0.4962702095508575,1.0,1.0,0.0,233.320556640625,216.0,80857.9140625,0.0,4066.853515625,1.0,278.1499938964844,283.11767578125,299.810791015625,305.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,34567.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883874237537384,1.0,0.0,0.0,3.916136741638184,3.916163206100464,1.0233140983473277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.396484375,0.0,1838.4061279296875,1895.4371337890625,0.0,3252.876953125,0.9640935063362122,1.0,0.0,3.0,1.0,0.0
18021720,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8158378601074219,0.4225172698497772,0.3840516805648803,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.9417003989219666,0.6485639810562134,0.6160284876823425,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8680347204208374,0.5154916644096375,0.362821877002716,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8528372049331665,0.4879757761955261,0.4655991792678833,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6907051801681519,0.2528794407844543,1.1607038974761963,285.3016357421875,284.95001220703125,303.14569091796875,296.7637939453125,299.3925170898437,297.20489501953125,285.2806091308594,1.0,0.688849925994873,0.4700164496898651,0.4700164496898651,1.0,1.0,-3.5900120735168457,1.3058291673660278,2.2841827869415283,0.4962702095508575,1.0,1.0,0.0,233.320556640625,216.0,80857.9140625,0.0,4066.853515625,1.0,278.1499938964844,283.11767578125,299.810791015625,305.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,34567.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883874237537384,1.0,0.0,0.0,3.916136741638184,3.916163206100464,1.0233140983473277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.396484375,0.0,1838.4061279296875,1895.4371337890625,0.0,3252.876953125,0.9640935063362122,1.0,0.0,3.0,1.0,0.0
18021780,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8197348117828369,0.4186864793300628,0.3813806772232055,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.94824880361557,0.6451990604400635,0.6137824058532715,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8738946914672852,0.5136303305625916,0.362076073884964,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8581509590148926,0.4857363402843475,0.4641908407211303,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6952648162841797,0.2515776455402374,1.1565428972244265,284.8555603027344,284.95001220703125,303.1400146484375,296.7448425292969,298.526123046875,297.17791748046875,284.8688049316406,1.0,0.6840273141860962,0.1566721498966217,0.1566721498966217,1.0,1.0,-3.576551675796509,0.3759342730045318,3.2006173133850098,-0.4294286966323852,0.8553357124328613,0.8553357124328613,0.0,226.14108276367188,204.0,71608.8984375,0.0,3996.078369140625,1.0,278.1499938964844,282.810546875,299.6765441894531,304.4443054199219,293.1499938964844,293.1499938964844,278.45001220703125,44092.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709627985954285,1.0,0.0,0.0,3.658895492553711,3.658921241760254,8.932917694437492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.310546875,0.0,1603.782470703125,1895.4371337890625,0.0,3131.841796875,0.91608464717865,1.0,0.0,3.0,1.0,0.0
18021840,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8197348117828369,0.4186864793300628,0.3813806772232055,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.94824880361557,0.6451990604400635,0.6137824058532715,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8738946914672852,0.5136303305625916,0.362076073884964,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8581509590148926,0.4857363402843475,0.4641908407211303,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6952648162841797,0.2515776455402374,1.1565428972244265,284.8555603027344,284.95001220703125,303.1400146484375,296.7448425292969,298.526123046875,297.17791748046875,284.8688049316406,1.0,0.6840273141860962,0.1566721498966217,0.1566721498966217,1.0,1.0,-3.576551675796509,0.3759342730045318,3.2006173133850098,-0.4294286966323852,0.8553357124328613,0.8553357124328613,0.0,226.14108276367188,204.0,71608.8984375,0.0,3996.078369140625,1.0,278.1499938964844,282.810546875,299.6765441894531,304.4443054199219,293.1499938964844,293.1499938964844,278.45001220703125,44092.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709627985954285,1.0,0.0,0.0,3.658895492553711,3.658921241760254,8.932917694437492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.310546875,0.0,1603.782470703125,1895.4371337890625,0.0,3131.841796875,0.91608464717865,1.0,0.0,3.0,1.0,0.0
18021900,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8221887350082397,0.4179776608943939,0.3799163997173309,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.952118754386902,0.6445620059967041,0.6123471260070801,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8774577379226685,0.5137768983840942,0.3615761697292328,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8613083362579346,0.4853337407112121,0.4631486535072326,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6977917551994324,0.2511811256408691,1.152855634689331,284.9733581542969,284.95001220703125,303.1366577148437,296.73590087890625,298.5206604003906,297.17193603515625,284.9753723144531,1.0,0.680929958820343,0.0,0.0,1.0,1.0,-3.566754102706909,2.326199683011509e-05,3.5667309761047363,-0.8030464053153992,0.9257270693778992,0.9257270693778992,0.0,221.81236267089844,204.0,70770.921875,0.0,3948.57763671875,1.0,278.40185546875,282.9368591308594,299.6282043457031,304.15496826171875,293.1499938964844,293.1499938964844,278.45001220703125,36339.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575595021247864,1.0,0.0,0.0,3.722529649734497,3.722554445266724,9.246335253010328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.4423828125,0.0,1617.9566650390625,1895.4371337890625,0.0,3006.118408203125,0.9231410026550292,1.0,0.0,3.0,1.0,0.0
18021960,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8263338804244995,0.4178095161914825,0.3793931305408478,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.95787250995636,0.6444886326789856,0.6118735671043396,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8828562498092651,0.514444887638092,0.361751914024353,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8661382794380188,0.4853802621364593,0.4628286957740783,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7017143964767456,0.2510522603988647,1.1508725881576538,284.9754333496094,284.95001220703125,303.13299560546875,296.7273254394531,298.51971435546875,297.17059326171875,284.9749450683594,1.0,0.6776667237281799,0.1561814993619918,0.1561814993619918,1.0,1.0,-3.5630486011505127,0.290778785943985,3.2722697257995605,-0.5120922923088074,0.936006486415863,0.936006486415863,0.0,216.89292907714844,192.0,70671.0625,0.0,3905.79052734375,1.0,278.44256591796875,282.94342041015625,299.65338134765625,304.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35289.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516215682029724,1.0,0.0,0.0,3.752697467803955,3.7527222633361816,9.396808877681906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4091796875,0.0,1644.9847412109375,1895.4371337890625,0.0,2950.4609375,0.9278867840766908,1.0,0.0,3.0,1.0,0.0
18022020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8363864421844482,0.4175037741661072,0.3784568905830383,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9709580540657043,0.6444511413574219,0.6111152172088623,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8958430886268616,0.5158748626708984,0.3622219264507293,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8779727220535278,0.4855859279632568,0.4623628258705139,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7112104892730713,0.2509032189846039,1.1475485563278198,285.1517639160156,284.95001220703125,303.1247253417969,296.71124267578125,299.2312316894531,297.169189453125,285.1718139648437,1.0,0.6707314848899841,0.4685445129871368,0.4685445129871368,1.0,1.0,-3.5569491386413574,1.2398334741592407,2.317115545272827,0.4378011226654053,1.0,1.0,0.0,206.1171264648437,180.0,77031.1328125,0.0,3816.344970703125,1.0,278.1571350097656,283.0736694335937,299.7165832519531,304.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,33005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551466464996338,1.0,0.0,0.0,3.729000806808472,3.72902512550354,9.278510333388112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.1123046875,0.0,1599.9588623046875,1895.4371337890625,0.0,2983.4970703125,0.9240711331367492,1.0,0.0,3.0,1.0,0.0
18022080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8363864421844482,0.4175037741661072,0.3784568905830383,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9709580540657043,0.6444511413574219,0.6111152172088623,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8958430886268616,0.5158748626708984,0.3622219264507293,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8779727220535278,0.4855859279632568,0.4623628258705139,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7112104892730713,0.2509032189846039,1.1475485563278198,285.1517639160156,284.95001220703125,303.1247253417969,296.71124267578125,299.2312316894531,297.169189453125,285.1718139648437,1.0,0.6707314848899841,0.4685445129871368,0.4685445129871368,1.0,1.0,-3.5569491386413574,1.2398334741592407,2.317115545272827,0.4378011226654053,1.0,1.0,0.0,206.1171264648437,180.0,77031.1328125,0.0,3816.344970703125,1.0,278.1571350097656,283.0736694335937,299.7165832519531,304.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,33005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551466464996338,1.0,0.0,0.0,3.729000806808472,3.72902512550354,9.278510333388112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.1123046875,0.0,1599.9588623046875,1895.4371337890625,0.0,2983.4970703125,0.9240711331367492,1.0,0.0,3.0,1.0,0.0
18022140,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8556927442550659,0.4209796488285064,0.3802947700023651,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.9912198185920716,0.6485194563865662,0.613495409488678,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9200801253318788,0.5210126638412476,0.3648037910461426,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8995450139045715,0.4890612363815307,0.4643426835536957,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.7271518707275391,0.2527515590190887,1.1508044004440308,285.5221862792969,284.95001220703125,303.1151428222656,296.69647216796875,299.90625,297.1976318359375,285.5254211425781,1.0,0.6650410890579224,0.7809075117111206,0.7809075117111206,1.0,1.0,-3.571394443511963,1.6309155225753784,1.940479040145874,0.8249606490135193,1.0,1.0,0.0,191.4415283203125,168.0,83714.34375,0.0,3760.50537109375,1.0,278.1501159667969,283.3388061523437,299.7853698730469,305.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,33480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744367361068726,1.0,0.0,0.0,3.854064702987671,3.8540902137756334,9.911315146382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13419.3193359375,0.0,1752.36767578125,1895.4371337890625,0.0,3164.424560546875,0.9493213295936584,1.0,0.0,3.0,1.0,0.0
18022200,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8556927442550659,0.4209796488285064,0.3802947700023651,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.9912198185920716,0.6485194563865662,0.613495409488678,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9200801253318788,0.5210126638412476,0.3648037910461426,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8995450139045715,0.4890612363815307,0.4643426835536957,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.7271518707275391,0.2527515590190887,1.1508044004440308,285.5221862792969,284.95001220703125,303.1151428222656,296.69647216796875,299.90625,297.1976318359375,285.5254211425781,1.0,0.6650410890579224,0.7809075117111206,0.7809075117111206,1.0,1.0,-3.571394443511963,1.6309155225753784,1.940479040145874,0.8249606490135193,1.0,1.0,0.0,191.4415283203125,168.0,83714.34375,0.0,3760.50537109375,1.0,278.1501159667969,283.3388061523437,299.7853698730469,305.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,33480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744367361068726,1.0,0.0,0.0,3.854064702987671,3.8540902137756334,9.911315146382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13419.3193359375,0.0,1752.36767578125,1895.4371337890625,0.0,3164.424560546875,0.9493213295936584,1.0,0.0,3.0,1.0,0.0
18022260,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8727900385856628,0.4225084781646728,0.3821151554584503,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.9990000128746032,0.6516900658607483,0.6018419861793518,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.942451238632202,0.5244368314743042,0.367461085319519,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.9194027185440063,0.4912901818752289,0.466684341430664,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7407413125038147,0.2541479468345642,1.156635046005249,285.26922607421875,284.95001220703125,303.1043701171875,296.6830444335937,299.3765869140625,297.2142944335937,285.24639892578125,1.0,0.6594998836517334,0.4685445129871368,0.4685445129871368,1.0,1.0,-3.572378873825073,1.2952778339385986,2.2771010398864746,0.4904584884643554,1.0,1.0,0.0,180.25045776367188,156.0,80260.0703125,0.0,3697.4853515625,1.0,278.1499938964844,283.0892639160156,299.7291259765625,305.0968017578125,293.1499938964844,293.1499938964844,278.1499938964844,34485.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852371573448181,1.0,0.0,0.0,3.911507844924927,3.911534309387207,1.0208964340563398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.5283203125,0.0,1831.894775390625,1895.4371337890625,0.0,3265.63916015625,0.9629920721054076,1.0,0.0,3.0,1.0,0.0
18022320,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8727900385856628,0.4225084781646728,0.3821151554584503,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.9990000128746032,0.6516900658607483,0.6018419861793518,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.942451238632202,0.5244368314743042,0.367461085319519,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.9194027185440063,0.4912901818752289,0.466684341430664,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7407413125038147,0.2541479468345642,1.156635046005249,285.26922607421875,284.95001220703125,303.1043701171875,296.6830444335937,299.3765869140625,297.2142944335937,285.24639892578125,1.0,0.6594998836517334,0.4685445129871368,0.4685445129871368,1.0,1.0,-3.572378873825073,1.2952778339385986,2.2771010398864746,0.4904584884643554,1.0,1.0,0.0,180.25045776367188,156.0,80260.0703125,0.0,3697.4853515625,1.0,278.1499938964844,283.0892639160156,299.7291259765625,305.0968017578125,293.1499938964844,293.1499938964844,278.1499938964844,34485.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852371573448181,1.0,0.0,0.0,3.911507844924927,3.911534309387207,1.0208964340563398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.5283203125,0.0,1831.894775390625,1895.4371337890625,0.0,3265.63916015625,0.9629920721054076,1.0,0.0,3.0,1.0,0.0
18022380,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.880240797996521,0.4186197519302368,0.3793247044086456,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.6526275277137756,0.5826451182365417,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9533042311668396,0.5229002237319946,0.3668684065341949,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9298409819602966,0.4889201521873474,0.4651089906692505,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7474654316902161,0.2528341114521026,1.1523109674453735,284.85565185546875,284.95001220703125,303.09234619140625,296.6708374023437,298.52606201171875,297.1922302246094,284.8676452636719,1.0,0.651519775390625,0.1561814993619918,0.1561814993619918,1.0,1.0,-3.5384061336517334,0.3681983053684234,3.1702077388763428,-0.4283111989498138,0.8459357023239136,0.8459357023239136,0.0,172.4529266357422,159.0,70517.484375,0.0,3573.842041015625,1.0,278.1499938964844,282.8204345703125,299.5949401855469,304.2903137207031,293.1499938964844,293.1499938964844,278.45001220703125,44746.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708416223526001,1.0,0.0,0.0,3.599945306777954,3.59997034072876,8.647390927762899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.7421875,0.0,1542.733642578125,1895.4371337890625,0.0,3130.705322265625,0.905036211013794,1.0,0.0,3.0,1.0,0.0
18022440,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.880240797996521,0.4186197519302368,0.3793247044086456,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.6526275277137756,0.5826451182365417,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9533042311668396,0.5229002237319946,0.3668684065341949,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9298409819602966,0.4889201521873474,0.4651089906692505,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7474654316902161,0.2528341114521026,1.1523109674453735,284.85565185546875,284.95001220703125,303.09234619140625,296.6708374023437,298.52606201171875,297.1922302246094,284.8676452636719,1.0,0.651519775390625,0.1561814993619918,0.1561814993619918,1.0,1.0,-3.5384061336517334,0.3681983053684234,3.1702077388763428,-0.4283111989498138,0.8459357023239136,0.8459357023239136,0.0,172.4529266357422,159.0,70517.484375,0.0,3573.842041015625,1.0,278.1499938964844,282.8204345703125,299.5949401855469,304.2903137207031,293.1499938964844,293.1499938964844,278.45001220703125,44746.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708416223526001,1.0,0.0,0.0,3.599945306777954,3.59997034072876,8.647390927762899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.7421875,0.0,1542.733642578125,1895.4371337890625,0.0,3130.705322265625,0.905036211013794,1.0,0.0,3.0,1.0,0.0
18022500,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.882229208946228,0.4179944396018982,0.3780349791049957,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.6545447707176208,0.5768311023712158,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.956550359725952,0.523369312286377,0.3666574954986572,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9327617883682252,0.4885587692260742,0.46419557929039,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7492313981056213,0.2524979710578918,1.149288296699524,284.9588623046875,284.95001220703125,303.0859069824219,296.6651916503906,298.52447509765625,297.1918334960937,284.9617919921875,1.0,0.6490193009376526,0.0,0.0,1.0,1.0,-3.5248448848724365,2.264209251734428e-05,3.524822235107422,-0.7935003638267517,0.9023536443710328,0.9023536443710328,0.0,169.921630859375,159.0,69569.9375,0.0,3529.498779296875,1.0,278.400634765625,282.9351806640625,299.5491943359375,304.00079345703125,293.1499938964844,293.1499938964844,278.45001220703125,37087.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565764427185059,1.0,0.0,0.0,3.658386468887329,3.6584107875823975,8.930431931730709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.9228515625,0.0,1550.673095703125,1895.4371337890625,0.0,2996.901123046875,0.9093511700630188,1.0,0.0,3.0,1.0,0.0
18022560,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8841816782951355,0.4178656935691833,0.3776928186416626,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.6569175124168396,0.5725885033607483,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.959495484828949,0.5243181586265564,0.3671412467956543,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9353103637695312,0.4886200129985809,0.4640364646911621,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7507706880569458,0.2524085938930511,1.1481692790985107,284.9638366699219,284.95001220703125,303.07916259765625,296.6598205566406,298.5279235839844,297.1968994140625,284.96368408203125,1.0,0.6471385955810547,0.1559066176414489,0.1559066176414489,1.0,1.0,-3.518434762954712,0.2832782566547394,3.235156536102295,-0.5095300674438477,0.9104890823364258,0.9104890823364258,0.0,168.35787963867188,162.0,69381.1171875,0.0,3501.373046875,1.0,278.442138671875,282.9444580078125,299.5776672363281,304.0423278808594,293.1499938964844,293.1499938964844,278.1499938964844,35801.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498033285140991,1.0,0.0,0.0,3.68232774734497,3.68235182762146,9.04769876797218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.4951171875,0.0,1567.938232421875,1895.4371337890625,0.0,2933.428466796875,0.9124318957328796,1.0,0.0,3.0,1.0,0.0
18022620,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.8862156867980957,0.4176267683506012,0.377159982919693,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.6612336039543152,0.5679506063461304,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9632040858268738,0.5262846350669861,0.3682493567466736,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9381844997406006,0.48885178565979,0.4639545679092407,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7524725794792175,0.2523369789123535,1.1469125747680664,285.1514892578125,284.95001220703125,303.0648498535156,296.64996337890625,299.22967529296875,297.20770263671875,285.1673583984375,1.0,0.6448646187782288,0.4677198827266693,0.4677198827266693,1.0,1.0,-3.511867046356201,1.2206417322158811,2.2912254333496094,0.4287485182285309,1.0,1.0,0.0,166.78720092773438,165.0,75569.0546875,0.0,3467.97705078125,1.0,278.1581420898437,283.08282470703125,299.6486511230469,304.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,32255.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520255088806152,1.0,0.0,0.0,3.657588005065918,3.65761137008667,8.926533610065235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8564453125,0.0,1513.5538330078125,1895.4371337890625,0.0,2954.24560546875,0.9081462621688844,1.0,0.0,3.0,1.0,0.0
18022680,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.8862156867980957,0.4176267683506012,0.377159982919693,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.6612336039543152,0.5679506063461304,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9632040858268738,0.5262846350669861,0.3682493567466736,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9381844997406006,0.48885178565979,0.4639545679092407,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7524725794792175,0.2523369789123535,1.1469125747680664,285.1514892578125,284.95001220703125,303.0648498535156,296.64996337890625,299.22967529296875,297.20770263671875,285.1673583984375,1.0,0.6448646187782288,0.4677198827266693,0.4677198827266693,1.0,1.0,-3.511867046356201,1.2206417322158811,2.2912254333496094,0.4287485182285309,1.0,1.0,0.0,166.78720092773438,165.0,75569.0546875,0.0,3467.97705078125,1.0,278.1581420898437,283.08282470703125,299.6486511230469,304.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,32255.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520255088806152,1.0,0.0,0.0,3.657588005065918,3.65761137008667,8.926533610065235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8564453125,0.0,1513.5538330078125,1895.4371337890625,0.0,2954.24560546875,0.9081462621688844,1.0,0.0,3.0,1.0,0.0
