time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022740,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.8917713165283203,0.4207380414009094,0.3793071210384369,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.9990000128746032,0.6686999201774597,0.5608629584312439,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.9700129628181458,0.5315499901771545,0.3714134991168976,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.9444896578788756,0.4920283555984497,0.4662920236587524,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.7567140460014343,0.2540512681007385,1.1523977518081665,285.47320556640625,284.95001220703125,303.0494079589844,296.64117431640625,299.902099609375,297.2510070800781,285.4756164550781,1.0,0.64483642578125,0.7795331478118896,0.7795331478118896,1.0,1.0,-3.51911997795105,1.6056404113769531,1.9134796857833865,0.8115622997283936,1.0,1.0,0.0,165.05096435546875,183.0,82348.8984375,0.0,3472.171630859375,1.0,278.15020751953125,283.30767822265625,299.7315979003906,304.9925537109375,293.1499938964844,293.1499938964844,278.1499938964844,32806.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719521760940552,1.0,0.0,0.0,3.815175771713257,3.815200805664064,9.71230633695086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.3828125,0.0,1699.8408203125,1895.4371337890625,0.0,3141.1220703125,0.9400669932365416,1.0,0.0,3.0,1.0,0.0
18022800,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.8917713165283203,0.4207380414009094,0.3793071210384369,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.9990000128746032,0.6686999201774597,0.5608629584312439,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.9700129628181458,0.5315499901771545,0.3714134991168976,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.9444896578788756,0.4920283555984497,0.4662920236587524,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.7567140460014343,0.2540512681007385,1.1523977518081665,285.47320556640625,284.95001220703125,303.0494079589844,296.64117431640625,299.902099609375,297.2510070800781,285.4756164550781,1.0,0.64483642578125,0.7795331478118896,0.7795331478118896,1.0,1.0,-3.51911997795105,1.6056404113769531,1.9134796857833865,0.8115622997283936,1.0,1.0,0.0,165.05096435546875,183.0,82348.8984375,0.0,3472.171630859375,1.0,278.15020751953125,283.30767822265625,299.7315979003906,304.9925537109375,293.1499938964844,293.1499938964844,278.1499938964844,32806.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719521760940552,1.0,0.0,0.0,3.815175771713257,3.815200805664064,9.71230633695086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.3828125,0.0,1699.8408203125,1895.4371337890625,0.0,3141.1220703125,0.9400669932365416,1.0,0.0,3.0,1.0,0.0
18022860,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8881314396858215,0.4219626784324646,0.3812884092330932,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.9990000128746032,0.6737991571426392,0.5705573558807373,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9671712517738342,0.535030722618103,0.3744767904281616,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9403199553489684,0.4939857721328735,0.4688566625118255,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7541526556015015,0.2553441226482391,1.160154104232788,285.23590087890625,284.95001220703125,303.0328674316406,296.6334533691406,299.38287353515625,297.272705078125,285.215576171875,1.0,0.6518188118934631,0.4677198827266693,0.4677198827266693,1.0,1.0,-3.54923415184021,1.2843071222305298,2.2649271488189697,0.4835992157459259,1.0,1.0,0.0,169.29351806640625,201.0,79468.0390625,0.0,3573.397705078125,1.0,278.1499938964844,283.0670166015625,299.6822814941406,304.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,34075.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832844495773315,1.0,0.0,0.0,3.888143539428711,3.888169527053833,1.0087367172673112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.60546875,0.0,1799.2633056640625,1895.4371337890625,0.0,3247.3525390625,0.9574321508407592,1.0,0.0,3.0,1.0,0.0
18022920,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8881314396858215,0.4219626784324646,0.3812884092330932,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.9990000128746032,0.6737991571426392,0.5705573558807373,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9671712517738342,0.535030722618103,0.3744767904281616,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9403199553489684,0.4939857721328735,0.4688566625118255,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7541526556015015,0.2553441226482391,1.160154104232788,285.23590087890625,284.95001220703125,303.0328674316406,296.6334533691406,299.38287353515625,297.272705078125,285.215576171875,1.0,0.6518188118934631,0.4677198827266693,0.4677198827266693,1.0,1.0,-3.54923415184021,1.2843071222305298,2.2649271488189697,0.4835992157459259,1.0,1.0,0.0,169.29351806640625,201.0,79468.0390625,0.0,3573.397705078125,1.0,278.1499938964844,283.0670166015625,299.6822814941406,304.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,34075.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832844495773315,1.0,0.0,0.0,3.888143539428711,3.888169527053833,1.0087367172673112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.60546875,0.0,1799.2633056640625,1895.4371337890625,0.0,3247.3525390625,0.9574321508407592,1.0,0.0,3.0,1.0,0.0
18022980,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8712716102600098,0.4183522462844848,0.3792284727096557,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.670081615447998,0.6003915667533875,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.950127363204956,0.5339746475219727,0.3746064007282257,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9212515950202942,0.4918051958084106,0.4679833948612213,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7417942881584167,0.2541412711143493,1.1590981483459473,284.8662414550781,284.95001220703125,303.0152587890625,296.6266784667969,298.5383605957031,297.2287292480469,284.8796081542969,1.0,0.6623209118843079,0.1559066176414489,0.1559066176414489,1.0,1.0,-3.5804905891418457,0.374542772769928,3.2059478759765625,-0.4324407577514648,0.857576310634613,0.857576310634613,0.0,179.96693420410156,204.0,70976.375,0.0,3724.017822265625,1.0,278.1499938964844,282.817626953125,299.55987548828125,304.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,43556.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706907033920288,1.0,0.0,0.0,3.622572183609009,3.6225974559783936,8.75643650033453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.7236328125,0.0,1558.9833984375,1895.4371337890625,0.0,3129.28955078125,0.9085139036178588,1.0,0.0,3.0,1.0,0.0
18023040,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8712716102600098,0.4183522462844848,0.3792284727096557,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.670081615447998,0.6003915667533875,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.950127363204956,0.5339746475219727,0.3746064007282257,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9212515950202942,0.4918051958084106,0.4679833948612213,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7417942881584167,0.2541412711143493,1.1590981483459473,284.8662414550781,284.95001220703125,303.0152587890625,296.6266784667969,298.5383605957031,297.2287292480469,284.8796081542969,1.0,0.6623209118843079,0.1559066176414489,0.1559066176414489,1.0,1.0,-3.5804905891418457,0.374542772769928,3.2059478759765625,-0.4324407577514648,0.857576310634613,0.857576310634613,0.0,179.96693420410156,204.0,70976.375,0.0,3724.017822265625,1.0,278.1499938964844,282.817626953125,299.55987548828125,304.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,43556.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706907033920288,1.0,0.0,0.0,3.622572183609009,3.6225974559783936,8.75643650033453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.7236328125,0.0,1558.9833984375,1895.4371337890625,0.0,3129.28955078125,0.9085139036178588,1.0,0.0,3.0,1.0,0.0
18023100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8644062280654907,0.4178087115287781,0.3782561719417572,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6675861477851868,0.6131864786148071,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9427673816680908,0.5346471667289734,0.3747186362743377,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9133781790733336,0.4915042817592621,0.4673726856708526,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7365719676017761,0.2537954151630401,1.1572502851486206,284.98614501953125,284.95001220703125,303.0060729980469,296.6236572265625,298.52325439453125,297.2126770019531,284.9892272949219,1.0,0.6662904620170593,0.0,0.0,1.0,1.0,-3.591885566711426,2.344948188692797e-05,3.591862201690674,-0.8090780973434448,0.9325618147850036,0.9325618147850036,0.0,184.58038330078125,204.0,70526.21875,0.0,3785.276611328125,1.0,278.4014892578125,282.9412536621094,299.52069091796875,304.01171875,293.1499938964844,293.1499938964844,278.45001220703125,35676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579301238059998,1.0,0.0,0.0,3.7048499584198,3.7048745155334473,9.158714533441524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.427734375,0.0,1592.598876953125,1895.4371337890625,0.0,3009.59375,0.9187378287315368,1.0,0.0,3.0,1.0,0.0
18023160,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8595376014709473,0.4177080392837524,0.3781379163265228,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6652299761772156,0.6235519647598267,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9374499917030334,0.5357373356819153,0.3754574656486511,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9077655076980592,0.4915912747383117,0.4674376547336578,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7326968312263489,0.2536643445491791,1.1568952798843384,284.99481201171875,284.95001220703125,302.9966125488281,296.620849609375,298.5140380859375,297.2025451660156,284.9947509765625,1.0,0.6697224974632263,0.155671164393425,0.155671164393425,1.0,1.0,-3.604824781417847,0.2940071821212768,3.3108174800872803,-0.5185953378677368,0.9529295563697816,0.9529295563697816,0.0,188.6651306152344,207.0,70795.7578125,0.0,3839.936279296875,1.0,278.4425048828125,282.9495544433594,299.554443359375,304.0916442871094,293.1499938964844,293.1499938964844,278.1499938964844,34356.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528894782066345,1.0,0.0,0.0,3.754138469696045,3.754163026809693,9.404026286574664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1083984375,0.0,1639.4989013671875,1895.4371337890625,0.0,2962.34130859375,0.9276474118232728,1.0,0.0,3.0,1.0,0.0
18023220,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8480303883552551,0.4172114431858063,0.3778647780418396,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9912541508674622,0.660817563533783,0.6268455386161804,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.924104392528534,0.5376483798027039,0.3769075572490692,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8951373100280762,0.4916077852249145,0.4676516950130462,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7234860062599182,0.2533257603645324,1.1566632986068726,285.1561889648437,284.95001220703125,302.9769897460937,296.61590576171875,299.1894836425781,297.1884765625,285.1765441894531,1.0,0.674200713634491,0.4670135080814361,0.4670135080814361,1.0,1.0,-3.610133171081543,1.256122589111328,2.354010581970215,0.4423203468322754,1.0,1.0,0.0,197.935302734375,210.0,77557.1640625,0.0,3901.9140625,1.0,278.1568908691406,283.0632019042969,299.6312561035156,304.4570007324219,293.1499938964844,293.1499938964844,278.1499938964844,32950.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585785031318665,1.0,0.0,0.0,3.760342836380005,3.760367393493652,9.435136121282994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.947265625,0.0,1635.922607421875,1895.4371337890625,0.0,3015.673583984375,0.9302948713302612,1.0,0.0,3.0,1.0,0.0
18023280,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8480303883552551,0.4172114431858063,0.3778647780418396,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9912541508674622,0.660817563533783,0.6268455386161804,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.924104392528534,0.5376483798027039,0.3769075572490692,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8951373100280762,0.4916077852249145,0.4676516950130462,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7234860062599182,0.2533257603645324,1.1566632986068726,285.1561889648437,284.95001220703125,302.9769897460937,296.61590576171875,299.1894836425781,297.1884765625,285.1765441894531,1.0,0.674200713634491,0.4670135080814361,0.4670135080814361,1.0,1.0,-3.610133171081543,1.256122589111328,2.354010581970215,0.4423203468322754,1.0,1.0,0.0,197.935302734375,210.0,77557.1640625,0.0,3901.9140625,1.0,278.1568908691406,283.0632019042969,299.6312561035156,304.4570007324219,293.1499938964844,293.1499938964844,278.1499938964844,32950.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585785031318665,1.0,0.0,0.0,3.760342836380005,3.760367393493652,9.435136121282994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.947265625,0.0,1635.922607421875,1895.4371337890625,0.0,3015.673583984375,0.9302948713302612,1.0,0.0,3.0,1.0,0.0
18023340,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.846396803855896,0.4204383194446563,0.3801217079162597,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9884172081947328,0.6630070805549622,0.6276295781135559,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9230178594589232,0.5432197451591492,0.3802981376647949,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8930692076683044,0.4948736131191253,0.4701111912727356,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7218577265739441,0.2549390196800232,1.16218101978302,285.5512390136719,284.95001220703125,302.95635986328125,296.6117553710937,299.844482421875,297.21539306640625,285.55487060546875,1.0,0.6781150698661804,0.7783558368682861,0.7783558368682861,1.0,1.0,-3.627447843551636,1.6567230224609375,1.9707248210906985,0.8382545709609985,1.0,1.0,0.0,201.55398559570312,213.0,84268.0,0.0,3966.034423828125,1.0,278.1500549316406,283.3541259765625,299.7029113769531,305.0852966308594,293.1499938964844,293.1499938964844,278.1499938964844,33715.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713843345642,1.0,0.0,0.0,3.867525577545166,3.867551565170288,9.98066980173462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13483.2724609375,0.0,1770.798095703125,1895.4371337890625,0.0,3199.44140625,0.9525280594825744,1.0,0.0,3.0,1.0,0.0
18023400,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.846396803855896,0.4204383194446563,0.3801217079162597,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9884172081947328,0.6630070805549622,0.6276295781135559,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9230178594589232,0.5432197451591492,0.3802981376647949,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8930692076683044,0.4948736131191253,0.4701111912727356,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7218577265739441,0.2549390196800232,1.16218101978302,285.5512390136719,284.95001220703125,302.95635986328125,296.6117553710937,299.844482421875,297.21539306640625,285.55487060546875,1.0,0.6781150698661804,0.7783558368682861,0.7783558368682861,1.0,1.0,-3.627447843551636,1.6567230224609375,1.9707248210906985,0.8382545709609985,1.0,1.0,0.0,201.55398559570312,213.0,84268.0,0.0,3966.034423828125,1.0,278.1500549316406,283.3541259765625,299.7029113769531,305.0852966308594,293.1499938964844,293.1499938964844,278.1499938964844,33715.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713843345642,1.0,0.0,0.0,3.867525577545166,3.867551565170288,9.98066980173462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13483.2724609375,0.0,1770.798095703125,1895.4371337890625,0.0,3199.44140625,0.9525280594825744,1.0,0.0,3.0,1.0,0.0
18023460,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.846006453037262,0.4219314455986023,0.3823338449001312,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9874396920204164,0.6646323800086975,0.629909873008728,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.9235385060310364,0.5470640063285828,0.3836202621459961,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.8926382064819336,0.4970498383045196,0.4728654026985168,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7216798067092896,0.2562174797058105,1.169713020324707,285.3219909667969,284.95001220703125,302.934814453125,296.6083679199219,299.32037353515625,297.2290954589844,285.3016357421875,1.0,0.682504415512085,0.4670135080814361,0.4670135080814361,1.0,1.0,-3.6492435932159424,1.321539044380188,2.327704668045044,0.4988529980182647,1.0,1.0,0.0,204.2242889404297,216.0,81066.953125,0.0,4042.392578125,1.0,278.1499938964844,283.1255187988281,299.65509033203125,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,34628.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890420198440552,1.0,0.0,0.0,3.919574499130249,3.919600963592529,1.025111600938544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9951171875,0.0,1843.2520751953125,1895.4371337890625,0.0,3301.247802734375,0.9649115204811096,1.0,0.0,3.0,1.0,0.0
18023520,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.846006453037262,0.4219314455986023,0.3823338449001312,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9874396920204164,0.6646323800086975,0.629909873008728,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.9235385060310364,0.5470640063285828,0.3836202621459961,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.8926382064819336,0.4970498383045196,0.4728654026985168,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7216798067092896,0.2562174797058105,1.169713020324707,285.3219909667969,284.95001220703125,302.934814453125,296.6083679199219,299.32037353515625,297.2290954589844,285.3016357421875,1.0,0.682504415512085,0.4670135080814361,0.4670135080814361,1.0,1.0,-3.6492435932159424,1.321539044380188,2.327704668045044,0.4988529980182647,1.0,1.0,0.0,204.2242889404297,216.0,81066.953125,0.0,4042.392578125,1.0,278.1499938964844,283.1255187988281,299.65509033203125,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,34628.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890420198440552,1.0,0.0,0.0,3.919574499130249,3.919600963592529,1.025111600938544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9951171875,0.0,1843.2520751953125,1895.4371337890625,0.0,3301.247802734375,0.9649115204811096,1.0,0.0,3.0,1.0,0.0
18023580,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8365336656570435,0.4179960787296295,0.3801166117191314,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9779665470123292,0.6607313752174377,0.6277033090591431,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9130754470825196,0.5457853674888611,0.3836863338947296,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8829076886177063,0.49459308385849,0.4718352258205414,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7144176959991455,0.2547692656517029,1.1675944328308103,284.8604431152344,284.95001220703125,302.9123229980469,296.6056823730469,298.4895324707031,297.19757080078125,284.8714904785156,1.0,0.6851595044136047,0.155671164393425,0.155671164393425,1.0,1.0,-3.640250444412232,0.3839246332645416,3.2563257217407227,-0.4355757534503937,0.8663358688354492,0.8663358688354492,0.0,210.8980712890625,219.0,72385.4453125,0.0,4068.74072265625,1.0,278.1499938964844,282.79522705078125,299.5399475097656,304.3465270996094,293.1499938964844,293.1499938964844,278.45001220703125,43081.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764286041259766,1.0,0.0,0.0,3.710938453674317,3.71096444129944,9.188842682306132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.6328125,0.0,1655.8966064453125,1895.4371337890625,0.0,3183.102294921875,0.9257007837295532,1.0,0.0,3.0,1.0,0.0
18023640,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8365336656570435,0.4179960787296295,0.3801166117191314,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9779665470123292,0.6607313752174377,0.6277033090591431,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9130754470825196,0.5457853674888611,0.3836863338947296,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8829076886177063,0.49459308385849,0.4718352258205414,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7144176959991455,0.2547692656517029,1.1675944328308103,284.8604431152344,284.95001220703125,302.9123229980469,296.6056823730469,298.4895324707031,297.19757080078125,284.8714904785156,1.0,0.6851595044136047,0.155671164393425,0.155671164393425,1.0,1.0,-3.640250444412232,0.3839246332645416,3.2563257217407227,-0.4355757534503937,0.8663358688354492,0.8663358688354492,0.0,210.8980712890625,219.0,72385.4453125,0.0,4068.74072265625,1.0,278.1499938964844,282.79522705078125,299.5399475097656,304.3465270996094,293.1499938964844,293.1499938964844,278.45001220703125,43081.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764286041259766,1.0,0.0,0.0,3.710938453674317,3.71096444129944,9.188842682306132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.6328125,0.0,1655.8966064453125,1895.4371337890625,0.0,3183.102294921875,0.9257007837295532,1.0,0.0,3.0,1.0,0.0
18023700,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8321662545204163,0.4171418845653534,0.37880340218544,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9732470512390136,0.659806489944458,0.6262680888175964,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9084910154342652,0.5462419390678406,0.3835948705673218,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8783314824104309,0.4940152764320373,0.4709161221981048,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7106599807739258,0.2542438209056854,1.164713978767395,284.9852294921875,284.95001220703125,302.9007568359375,296.6045837402344,298.4813537597656,297.1904296875,284.9869079589844,1.0,0.6858904361724854,0.0,0.0,1.0,1.0,-3.632244348526001,2.392666465311777e-05,3.632220506668091,-0.8175958395004272,0.94417005777359,0.94417005777359,0.0,213.7770538330078,219.0,71502.6171875,0.0,4069.904541015625,1.0,278.40313720703125,282.9309387207031,299.49951171875,304.0647888183594,293.1499938964844,293.1499938964844,278.45001220703125,35913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633360266685486,1.0,0.0,0.0,3.7677760124206543,3.767801284790039,9.472474289395904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.0,0.0,1667.521240234375,1895.4371337890625,0.0,3060.296142578125,0.93301922082901,1.0,0.0,3.0,1.0,0.0
18023760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8295186758041382,0.4168377220630646,0.3784303665161133,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9701446294784546,0.6594839692115784,0.6258354187011719,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9059682488441468,0.5472064018249512,0.3841962814331054,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8754578828811646,0.4938992261886596,0.4707269370555877,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7081342935562134,0.2539879977703094,1.163516640663147,284.9847106933594,284.95001220703125,302.88897705078125,296.6036376953125,298.4781799316406,297.1885986328125,284.9841613769531,1.0,0.6865047812461853,0.1551184356212616,0.1551184356212616,1.0,1.0,-3.630404233932495,0.2946942746639251,3.335709810256958,-0.5231970548629761,0.9561384320259094,0.9561384320259094,0.0,216.12228393554688,222.0,71475.703125,0.0,4076.067626953125,1.0,278.44293212890625,282.9349365234375,299.5316162109375,304.12408447265625,293.1499938964844,293.1499938964844,278.1499938964844,34956.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575574159622192,1.0,0.0,0.0,3.803197145462036,3.803222417831421,9.651413392930408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.79296875,0.0,1702.2440185546875,1895.4371337890625,0.0,3006.098876953125,0.9390261173248292,1.0,0.0,3.0,1.0,0.0
18023820,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.8252259492874146,0.4161676466464996,0.377747893333435,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9650120139122008,0.6588708162307739,0.6251382827758789,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9022607803344728,0.5490624308586121,0.3854139447212219,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8709160685539246,0.4936991930007934,0.4704815745353699,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7040319442749023,0.2535309791564941,1.1616321802139282,285.1476745605469,284.95001220703125,302.86474609375,296.6021728515625,299.14276123046875,297.1851806640625,285.16851806640625,1.0,0.6874029040336609,0.4653553366661072,0.4653553366661072,1.0,1.0,-3.627572059631348,1.258477807044983,2.3690943717956543,0.4406874179840088,1.0,1.0,0.0,220.07948303222656,225.0,77847.4765625,0.0,4084.242919921875,1.0,278.1567077636719,283.0545959472656,299.6081237792969,304.45513916015625,293.1499938964844,293.1499938964844,278.1499938964844,33554.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612421751022339,1.0,0.0,0.0,3.780262708663941,3.780287742614746,9.535363574286748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.6484375,0.0,1664.02734375,1895.4371337890625,0.0,3040.6552734375,0.9354475140571594,1.0,0.0,3.0,1.0,0.0
18023880,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.8252259492874146,0.4161676466464996,0.377747893333435,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9650120139122008,0.6588708162307739,0.6251382827758789,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9022607803344728,0.5490624308586121,0.3854139447212219,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8709160685539246,0.4936991930007934,0.4704815745353699,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7040319442749023,0.2535309791564941,1.1616321802139282,285.1476745605469,284.95001220703125,302.86474609375,296.6021728515625,299.14276123046875,297.1851806640625,285.16851806640625,1.0,0.6874029040336609,0.4653553366661072,0.4653553366661072,1.0,1.0,-3.627572059631348,1.258477807044983,2.3690943717956543,0.4406874179840088,1.0,1.0,0.0,220.07948303222656,225.0,77847.4765625,0.0,4084.242919921875,1.0,278.1567077636719,283.0545959472656,299.6081237792969,304.45513916015625,293.1499938964844,293.1499938964844,278.1499938964844,33554.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612421751022339,1.0,0.0,0.0,3.780262708663941,3.780287742614746,9.535363574286748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.6484375,0.0,1664.02734375,1895.4371337890625,0.0,3040.6552734375,0.9354475140571594,1.0,0.0,3.0,1.0,0.0
18023940,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8274928331375122,0.4194018542766571,0.3798548281192779,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9673838019371032,0.6625928282737732,0.6276846528053284,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9060491323471068,0.5547871589660645,0.3887876868247986,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8732811808586121,0.4969247281551361,0.4727377593517303,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.7058653235435486,0.2551533877849579,1.1664215326309204,285.5488586425781,284.95001220703125,302.8396911621094,296.60125732421875,299.7890014648437,297.2146911621094,285.5528869628906,1.0,0.689662754535675,0.7755922079086304,0.7755922079086304,1.0,1.0,-3.64566969871521,1.6644954681396484,1.981174111366272,0.8418834805488586,1.0,1.0,0.0,220.131576538086,228.0,84559.125,0.0,4129.33349609375,1.0,278.15008544921875,283.3524169921875,299.6866455078125,305.08575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33961.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796699643135071,1.0,0.0,0.0,3.88161301612854,3.881639003753662,1.0053510095531235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.4404296875,0.0,1790.2149658203125,1895.4371337890625,0.0,3213.4873046875,0.9558784365653992,1.0,0.0,3.0,1.0,0.0
18024000,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8274928331375122,0.4194018542766571,0.3798548281192779,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9673838019371032,0.6625928282737732,0.6276846528053284,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9060491323471068,0.5547871589660645,0.3887876868247986,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8732811808586121,0.4969247281551361,0.4727377593517303,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.7058653235435486,0.2551533877849579,1.1664215326309204,285.5488586425781,284.95001220703125,302.8396911621094,296.60125732421875,299.7890014648437,297.2146911621094,285.5528869628906,1.0,0.689662754535675,0.7755922079086304,0.7755922079086304,1.0,1.0,-3.64566969871521,1.6644954681396484,1.981174111366272,0.8418834805488586,1.0,1.0,0.0,220.131576538086,228.0,84559.125,0.0,4129.33349609375,1.0,278.15008544921875,283.3524169921875,299.6866455078125,305.08575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33961.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796699643135071,1.0,0.0,0.0,3.88161301612854,3.881639003753662,1.0053510095531235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.4404296875,0.0,1790.2149658203125,1895.4371337890625,0.0,3213.4873046875,0.9558784365653992,1.0,0.0,3.0,1.0,0.0
18024060,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.829049825668335,0.4209237098693847,0.3820241391658783,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9689505696296692,0.6647354364395142,0.6305457353591919,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9090033769607544,0.5587671995162964,0.3921570479869842,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.87504643201828,0.4990819096565246,0.4754018485546112,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7075115442276001,0.2564647197723388,1.1737585067749023,285.3249206542969,284.95001220703125,302.8138427734375,296.600830078125,299.2709045410156,297.2298278808594,285.3047790527344,1.0,0.6932152509689331,0.4653553366661072,0.4653553366661072,1.0,1.0,-3.6678249835968018,1.3245997428894043,2.343225240707397,0.4976915121078491,1.0,1.0,0.0,221.0403594970703,231.0,81287.1171875,0.0,4196.97314453125,1.0,278.1499938964844,283.1281433105469,299.6448669433594,305.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,34777.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900521397590637,1.0,0.0,0.0,3.928002595901489,3.9280292987823486,1.0295248102920596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.169921875,0.0,1855.1680908203125,1895.4371337890625,0.0,3310.695068359375,0.966916799545288,1.0,0.0,3.0,1.0,0.0
18024120,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.829049825668335,0.4209237098693847,0.3820241391658783,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9689505696296692,0.6647354364395142,0.6305457353591919,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9090033769607544,0.5587671995162964,0.3921570479869842,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.87504643201828,0.4990819096565246,0.4754018485546112,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7075115442276001,0.2564647197723388,1.1737585067749023,285.3249206542969,284.95001220703125,302.8138427734375,296.600830078125,299.2709045410156,297.2298278808594,285.3047790527344,1.0,0.6932152509689331,0.4653553366661072,0.4653553366661072,1.0,1.0,-3.6678249835968018,1.3245997428894043,2.343225240707397,0.4976915121078491,1.0,1.0,0.0,221.0403594970703,231.0,81287.1171875,0.0,4196.97314453125,1.0,278.1499938964844,283.1281433105469,299.6448669433594,305.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,34777.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900521397590637,1.0,0.0,0.0,3.928002595901489,3.9280292987823486,1.0295248102920596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.169921875,0.0,1855.1680908203125,1895.4371337890625,0.0,3310.695068359375,0.966916799545288,1.0,0.0,3.0,1.0,0.0
18024180,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8215766549110413,0.4169914424419403,0.379787415266037,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9603081941604614,0.6609751582145691,0.6285046935081482,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9016348719596864,0.5575575232505798,0.3922544121742248,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8675568699836731,0.4965771734714508,0.474301129579544,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7012742757797241,0.2550256848335266,1.1715537309646606,284.8622131347656,284.95001220703125,302.7872314453125,296.6007995605469,298.4624328613281,297.1989440917969,284.8727111816406,1.0,0.6954345703125,0.1551184356212616,0.1551184356212616,1.0,1.0,-3.658868312835693,0.385435551404953,3.273432731628418,-0.4383117258548736,0.8696739673614502,0.8696739673614502,0.0,226.84036254882807,234.0,72691.2109375,0.0,4217.78857421875,1.0,278.1499938964844,282.79345703125,299.5345764160156,304.3587341308594,293.1499938964844,293.1499938964844,278.45001220703125,42832.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772841691970825,1.0,0.0,0.0,3.728476047515869,3.728502035140991,9.275898378291458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.8251953125,0.0,1674.4637451171875,1895.4371337890625,0.0,3191.1240234375,0.9291978478431702,1.0,0.0,3.0,1.0,0.0
18024240,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8215766549110413,0.4169914424419403,0.379787415266037,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9603081941604614,0.6609751582145691,0.6285046935081482,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9016348719596864,0.5575575232505798,0.3922544121742248,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8675568699836731,0.4965771734714508,0.474301129579544,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7012742757797241,0.2550256848335266,1.1715537309646606,284.8622131347656,284.95001220703125,302.7872314453125,296.6007995605469,298.4624328613281,297.1989440917969,284.8727111816406,1.0,0.6954345703125,0.1551184356212616,0.1551184356212616,1.0,1.0,-3.658868312835693,0.385435551404953,3.273432731628418,-0.4383117258548736,0.8696739673614502,0.8696739673614502,0.0,226.84036254882807,234.0,72691.2109375,0.0,4217.78857421875,1.0,278.1499938964844,282.79345703125,299.5345764160156,304.3587341308594,293.1499938964844,293.1499938964844,278.45001220703125,42832.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772841691970825,1.0,0.0,0.0,3.728476047515869,3.728502035140991,9.275898378291458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.8251953125,0.0,1674.4637451171875,1895.4371337890625,0.0,3191.1240234375,0.9291978478431702,1.0,0.0,3.0,1.0,0.0
18024300,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8178111910820007,0.4161074459552765,0.3784455358982086,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9557790756225586,0.6600369811058044,0.6270694136619568,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8981443643569946,0.558055579662323,0.392179787158966,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8637698888778687,0.4959573745727539,0.4733372926712036,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6978963017463684,0.2544893324375152,1.168600082397461,284.9884033203125,284.95001220703125,302.7736511230469,296.6009521484375,298.45379638671875,297.1918029785156,284.9900207519531,1.0,0.6960246562957764,0.0,0.0,1.0,1.0,-3.6506946086883545,2.406512066954747e-05,3.650670528411865,-0.8217962384223938,0.9491802453994752,0.9491802453994752,0.0,229.4814300537109,234.0,71779.484375,0.0,4216.77783203125,1.0,278.4034423828125,282.931396484375,299.4960632324219,304.0781555175781,293.1499938964844,293.1499938964844,278.45001220703125,35864.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642542958259583,1.0,0.0,0.0,3.782404184341431,3.782429456710816,9.546168939778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5458984375,0.0,1684.471923828125,1895.4371337890625,0.0,3068.909912109375,0.9362797141075134,1.0,0.0,3.0,1.0,0.0
18024360,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8155248165130615,0.4157773852348327,0.3780435621738434,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9528534412384032,0.6596840023994446,0.6266118288040161,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8962435126304626,0.5590653419494629,0.392808735370636,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8614107966423035,0.4958021938800812,0.4731055498123169,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6957034468650818,0.2542224824428558,1.1673282384872437,284.9871826171875,284.95001220703125,302.7598571777344,296.6011657714844,298.4502258300781,297.1900329589844,284.986572265625,1.0,0.6965293288230896,0.1547470837831497,0.1547470837831497,1.0,1.0,-3.6486856937408447,0.2952786386013031,3.353407144546509,-0.5267892479896545,0.961609661579132,0.961609661579132,0.0,231.6607360839844,237.0,71757.875,0.0,4221.384765625,1.0,278.44305419921875,282.9347839355469,299.52935791015625,304.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,34915.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585034608840942,1.0,0.0,0.0,3.818484783172608,3.8185102939605713,9.729161547511469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.6796875,0.0,1720.33251953125,1895.4371337890625,0.0,3014.969970703125,0.942443549633026,1.0,0.0,3.0,1.0,0.0
18024420,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8116388916969299,0.4150321781635284,0.3772968351840973,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.947910487651825,0.6589496731758118,0.6258144974708557,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.893268883228302,0.5609729886054993,0.3940625190734863,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8575688004493713,0.4954997599124908,0.4727658033370971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.6920897960662842,0.2537266910076141,1.1652679443359375,285.14581298828125,284.95001220703125,302.7317810058594,296.6018371582031,299.0943298339844,297.18634033203125,285.1669006347656,1.0,0.6972616314888,0.4642412662506103,0.4642412662506103,1.0,1.0,-3.6453704833984375,1.2623136043548584,2.383056879043579,0.4404539167881012,1.0,1.0,0.0,235.4329071044922,240.0,78118.1796875,0.0,4226.97607421875,1.0,278.1565856933594,283.0523376464844,299.607666015625,304.47265625,293.1499938964844,293.1499938964844,278.1499938964844,33726.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621759414672852,1.0,0.0,0.0,3.794326305389404,3.79435133934021,9.606443427401246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.4921875,0.0,1682.06494140625,1895.4371337890625,0.0,3049.414306640625,0.9386090040206908,1.0,0.0,3.0,1.0,0.0
18024480,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8116388916969299,0.4150321781635284,0.3772968351840973,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.947910487651825,0.6589496731758118,0.6258144974708557,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.893268883228302,0.5609729886054993,0.3940625190734863,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8575688004493713,0.4954997599124908,0.4727658033370971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.6920897960662842,0.2537266910076141,1.1652679443359375,285.14581298828125,284.95001220703125,302.7317810058594,296.6018371582031,299.0943298339844,297.18634033203125,285.1669006347656,1.0,0.6972616314888,0.4642412662506103,0.4642412662506103,1.0,1.0,-3.6453704833984375,1.2623136043548584,2.383056879043579,0.4404539167881012,1.0,1.0,0.0,235.4329071044922,240.0,78118.1796875,0.0,4226.97607421875,1.0,278.1565856933594,283.0523376464844,299.607666015625,304.47265625,293.1499938964844,293.1499938964844,278.1499938964844,33726.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621759414672852,1.0,0.0,0.0,3.794326305389404,3.79435133934021,9.606443427401246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.4921875,0.0,1682.06494140625,1895.4371337890625,0.0,3049.414306640625,0.9386090040206908,1.0,0.0,3.0,1.0,0.0
18024540,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.8139157891273499,0.4182242453098297,0.3793467581272125,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.9504142999649048,0.6625711917877197,0.6282483339309692,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.8969482779502869,0.566838800907135,0.3975126445293426,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8597820997238159,0.4986640214920044,0.4749442934989929,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.69387286901474,0.2553308308124542,1.1699119806289673,285.5541687011719,284.95001220703125,302.7030334472656,296.6027526855469,299.7265319824219,297.2159423828125,285.5583190917969,1.0,0.6993996500968933,0.7737354636192322,0.7737354636192322,1.0,1.0,-3.663088321685791,1.6721595525741575,1.9909287691116333,0.8455381989479065,1.0,1.0,0.0,235.3819274902344,243.0,84841.5625,0.0,4271.21923828125,1.0,278.15008544921875,283.3591003417969,299.687255859375,305.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,34096.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803873658180237,1.0,0.0,0.0,3.8893308639526367,3.889357089996338,1.0093530136146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.02734375,0.0,1800.9154052734375,1895.4371337890625,0.0,3220.210693359375,0.9577159881591796,1.0,0.0,3.0,1.0,0.0
