time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024600,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.8139157891273499,0.4182242453098297,0.3793467581272125,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.9504142999649048,0.6625711917877197,0.6282483339309692,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.8969482779502869,0.566838800907135,0.3975126445293426,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8597820997238159,0.4986640214920044,0.4749442934989929,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.69387286901474,0.2553308308124542,1.1699119806289673,285.5541687011719,284.95001220703125,302.7030334472656,296.6027526855469,299.7265319824219,297.2159423828125,285.5583190917969,1.0,0.6993996500968933,0.7737354636192322,0.7737354636192322,1.0,1.0,-3.663088321685791,1.6721595525741575,1.9909287691116333,0.8455381989479065,1.0,1.0,0.0,235.3819274902344,243.0,84841.5625,0.0,4271.21923828125,1.0,278.15008544921875,283.3591003417969,299.687255859375,305.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,34096.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803873658180237,1.0,0.0,0.0,3.8893308639526367,3.889357089996338,1.0093530136146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.02734375,0.0,1800.9154052734375,1895.4371337890625,0.0,3220.210693359375,0.9577159881591796,1.0,0.0,3.0,1.0,0.0
18024660,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.8155447244644165,0.4197328388690948,0.3815008997917175,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.952159821987152,0.6646308302879333,0.6310309171676636,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8998044729232788,0.5709331631660461,0.4009707868099212,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8615123629570007,0.5007768273353577,0.4775660932064056,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.6955593824386597,0.2566409111022949,1.1772278547286987,285.3321838378906,284.95001220703125,302.6736145019531,296.6038513183594,299.2170104980469,297.23114013671875,285.3121643066406,1.0,0.7028708457946777,0.4642412662506103,0.4642412662506103,1.0,1.0,-3.6851613521575928,1.3284999132156372,2.356661319732666,0.4975961148738861,1.0,1.0,0.0,236.2120513916016,246.0,81514.609375,0.0,4339.294921875,1.0,278.1499938964844,283.1361694335937,299.64715576171875,305.08447265625,293.1499938964844,293.1499938964844,278.1499938964844,34859.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906248211860657,1.0,0.0,0.0,3.93262243270874,3.9326491355896,1.031947931551258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.677734375,0.0,1861.721435546875,1895.4371337890625,0.0,3316.050537109375,0.9680159687995912,1.0,0.0,3.0,1.0,0.0
18024720,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.8155447244644165,0.4197328388690948,0.3815008997917175,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.952159821987152,0.6646308302879333,0.6310309171676636,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8998044729232788,0.5709331631660461,0.4009707868099212,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8615123629570007,0.5007768273353577,0.4775660932064056,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.6955593824386597,0.2566409111022949,1.1772278547286987,285.3321838378906,284.95001220703125,302.6736145019531,296.6038513183594,299.2170104980469,297.23114013671875,285.3121643066406,1.0,0.7028708457946777,0.4642412662506103,0.4642412662506103,1.0,1.0,-3.6851613521575928,1.3284999132156372,2.356661319732666,0.4975961148738861,1.0,1.0,0.0,236.2120513916016,246.0,81514.609375,0.0,4339.294921875,1.0,278.1499938964844,283.1361694335937,299.64715576171875,305.08447265625,293.1499938964844,293.1499938964844,278.1499938964844,34859.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906248211860657,1.0,0.0,0.0,3.93262243270874,3.9326491355896,1.031947931551258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.677734375,0.0,1861.721435546875,1895.4371337890625,0.0,3316.050537109375,0.9680159687995912,1.0,0.0,3.0,1.0,0.0
18024780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8084402084350586,0.4157636165618896,0.3792444467544555,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9435701370239258,0.6607561707496643,0.6288980841636658,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8934369683265686,0.5697397589683533,0.4010970890522003,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8549159169197083,0.4981902837753296,0.4764030277729034,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6899076104164124,0.255177766084671,1.1749589443206787,284.86309814453125,284.95001220703125,302.6435852050781,296.6051330566406,298.4310607910156,297.2001342773437,284.873291015625,1.0,0.7050212621688843,0.1547470837831497,0.1547470837831497,1.0,1.0,-3.6759493350982666,0.3871791660785675,3.288770198822021,-0.4405067563056946,0.8731775879859924,0.8731775879859924,0.0,241.9845428466797,249.0,72995.875,0.0,4359.08447265625,1.0,278.1499938964844,282.7922668457031,299.5392761230469,304.3821716308594,293.1499938964844,293.1499938964844,278.45001220703125,42553.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778697848320007,1.0,0.0,0.0,3.7453150749206543,3.745341300964356,9.359874297842908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.046875,0.0,1692.133544921875,1895.4371337890625,0.0,3196.6142578125,0.9325116276741028,1.0,0.0,3.0,1.0,0.0
18024840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8084402084350586,0.4157636165618896,0.3792444467544555,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9435701370239258,0.6607561707496643,0.6288980841636658,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8934369683265686,0.5697397589683533,0.4010970890522003,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8549159169197083,0.4981902837753296,0.4764030277729034,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6899076104164124,0.255177766084671,1.1749589443206787,284.86309814453125,284.95001220703125,302.6435852050781,296.6051330566406,298.4310607910156,297.2001342773437,284.873291015625,1.0,0.7050212621688843,0.1547470837831497,0.1547470837831497,1.0,1.0,-3.6759493350982666,0.3871791660785675,3.288770198822021,-0.4405067563056946,0.8731775879859924,0.8731775879859924,0.0,241.9845428466797,249.0,72995.875,0.0,4359.08447265625,1.0,278.1499938964844,282.7922668457031,299.5392761230469,304.3821716308594,293.1499938964844,293.1499938964844,278.45001220703125,42553.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778697848320007,1.0,0.0,0.0,3.7453150749206543,3.745341300964356,9.359874297842908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.046875,0.0,1692.133544921875,1895.4371337890625,0.0,3196.6142578125,0.9325116276741028,1.0,0.0,3.0,1.0,0.0
18024900,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8046667575836182,0.414833664894104,0.3778642117977142,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9390553832054138,0.6597323417663574,0.6273860335350037,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8902648091316223,0.5702530145645142,0.4010236859321594,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8515041470527649,0.4975104331970215,0.4753840267658233,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.686769962310791,0.2546140849590301,1.1718968152999878,284.99090576171875,284.95001220703125,302.6283264160156,296.6058044433594,298.4219055175781,297.1927490234375,284.992431640625,1.0,0.705571174621582,0.0,0.0,1.0,1.0,-3.667445659637451,2.4214696168201044e-05,3.667421340942383,-0.8256676197052002,0.9543413519859314,0.9543413519859314,0.0,244.6402740478516,249.0,72058.6015625,0.0,4357.0068359375,1.0,278.4037780761719,282.9323425292969,299.5016174316406,304.1015319824219,293.1499938964844,293.1499938964844,278.45001220703125,35799.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649360537528992,1.0,0.0,0.0,3.7967100143432617,3.7967355251312256,9.618518106435658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.03125,0.0,1701.0391845703125,1895.4371337890625,0.0,3075.305908203125,0.9394508004188538,1.0,0.0,3.0,1.0,0.0
18024960,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8023882508277893,0.4144669473171234,0.3774279654026031,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9361766576766968,0.6593022346496582,0.626855194568634,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8885819315910339,0.5712908506393433,0.4016703963279724,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8493862748146057,0.4973033666610718,0.4751023054122925,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6847404837608337,0.2543239295482635,1.1705195903778076,284.9889221191406,284.95001220703125,302.6129455566406,296.60650634765625,298.4178466796875,297.1908569335937,284.98828125,1.0,0.7060345411300659,0.1542453616857528,0.1542453616857528,1.0,1.0,-3.6651456356048575,0.2948930561542511,3.3702526092529297,-0.53099524974823,0.9669581055641174,0.9669581055641174,0.0,246.8261566162109,252.0,72038.15625,0.0,4360.78955078125,1.0,278.4431457519531,282.9351501464844,299.5352783203125,304.1634216308594,293.1499938964844,293.1499938964844,278.1499938964844,34877.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592385053634644,1.0,0.0,0.0,3.83324146270752,3.833267211914064,9.804505225474711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.8525390625,0.0,1737.931884765625,1895.4371337890625,0.0,3021.86328125,0.9457409381866456,1.0,0.0,3.0,1.0,0.0
18025020,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7985416650772095,0.4136333167552948,0.3766115605831146,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9313365817070008,0.6583935022354126,0.6259058117866516,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8859455585479736,0.5732250809669495,0.402947723865509,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8459142446517944,0.4968824684619903,0.4746594130992889,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6813852787017822,0.2537737190723419,1.1682413816452026,285.1424865722656,284.95001220703125,302.58172607421875,296.60791015625,299.0380859375,297.186767578125,285.16375732421875,1.0,0.7066798806190491,0.4627360999584198,0.4627360999584198,1.0,1.0,-3.66120195388794,1.2643585205078125,2.396843433380127,0.438817948102951,1.0,1.0,0.0,250.61248779296875,255.0,78364.1640625,0.0,4364.59912109375,1.0,278.156494140625,283.0502624511719,299.6136779785156,304.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,33904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629100322723389,1.0,0.0,0.0,3.807089567184448,3.807114839553833,9.671180123405063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6435546875,0.0,1698.7083740234375,1895.4371337890625,0.0,3056.2998046875,0.941511869430542,1.0,0.0,3.0,1.0,0.0
18025080,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7985416650772095,0.4136333167552948,0.3766115605831146,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9313365817070008,0.6583935022354126,0.6259058117866516,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8859455585479736,0.5732250809669495,0.402947723865509,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8459142446517944,0.4968824684619903,0.4746594130992889,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6813852787017822,0.2537737190723419,1.1682413816452026,285.1424865722656,284.95001220703125,302.58172607421875,296.60791015625,299.0380859375,297.186767578125,285.16375732421875,1.0,0.7066798806190491,0.4627360999584198,0.4627360999584198,1.0,1.0,-3.66120195388794,1.2643585205078125,2.396843433380127,0.438817948102951,1.0,1.0,0.0,250.61248779296875,255.0,78364.1640625,0.0,4364.59912109375,1.0,278.156494140625,283.0502624511719,299.6136779785156,304.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,33904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629100322723389,1.0,0.0,0.0,3.807089567184448,3.807114839553833,9.671180123405063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6435546875,0.0,1698.7083740234375,1895.4371337890625,0.0,3056.2998046875,0.941511869430542,1.0,0.0,3.0,1.0,0.0
18025140,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8007702827453613,0.4167613387107849,0.3785892724990845,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9337023496627808,0.661873459815979,0.6281889081001282,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.889462947845459,0.5792115926742554,0.4064604938030243,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.8478849530220032,0.499967098236084,0.4767460525035858,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.6830107569694519,0.2553474605083465,1.1726986169815063,285.5580444335937,284.95001220703125,302.54998779296875,296.6093139648437,299.6566467285156,297.2164001464844,285.5623779296875,1.0,0.708728015422821,0.7712268233299255,0.7712268233299255,1.0,1.0,-3.678389310836792,1.6785941123962402,1.9997950792312624,0.8483900427818298,1.0,1.0,0.0,250.56253051757807,258.0,85119.21875,0.0,4408.1455078125,1.0,278.1500549316406,283.3661804199219,299.6930847167969,305.1266784667969,293.1499938964844,293.1499938964844,278.1499938964844,34222.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809122443199158,1.0,0.0,0.0,3.896506071090698,3.8965322971344,1.013080691336654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.9287109375,0.0,1810.902587890625,1895.4371337890625,0.0,3225.12939453125,0.959424078464508,1.0,0.0,3.0,1.0,0.0
18025200,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8007702827453613,0.4167613387107849,0.3785892724990845,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9337023496627808,0.661873459815979,0.6281889081001282,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.889462947845459,0.5792115926742554,0.4064604938030243,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.8478849530220032,0.499967098236084,0.4767460525035858,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.6830107569694519,0.2553474605083465,1.1726986169815063,285.5580444335937,284.95001220703125,302.54998779296875,296.6093139648437,299.6566467285156,297.2164001464844,285.5623779296875,1.0,0.708728015422821,0.7712268233299255,0.7712268233299255,1.0,1.0,-3.678389310836792,1.6785941123962402,1.9997950792312624,0.8483900427818298,1.0,1.0,0.0,250.56253051757807,258.0,85119.21875,0.0,4408.1455078125,1.0,278.1500549316406,283.3661804199219,299.6930847167969,305.1266784667969,293.1499938964844,293.1499938964844,278.1499938964844,34222.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809122443199158,1.0,0.0,0.0,3.896506071090698,3.8965322971344,1.013080691336654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.9287109375,0.0,1810.902587890625,1895.4371337890625,0.0,3225.12939453125,0.959424078464508,1.0,0.0,3.0,1.0,0.0
18025260,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.8024848103523254,0.4182406663894653,0.3807164430618286,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.935474693775177,0.6638216972351074,0.6308687329292297,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8923069834709167,0.5834003686904907,0.4099980890750885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8495249152183533,0.5020228028297424,0.4793165624141693,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.6846730709075928,0.2566508650779724,1.1799768209457395,285.3360595703125,284.95001220703125,302.51031494140625,296.6088562011719,299.1529846191406,297.23162841796875,285.31610107421875,1.0,0.7121299505233765,0.4627360999584198,0.4627360999584198,1.0,1.0,-3.700297117233277,1.330509066581726,2.36978816986084,0.4961020350456238,1.0,1.0,0.0,251.3574066162109,261.0,81709.7578125,0.0,4476.62646484375,1.0,278.1499938964844,283.1427307128906,299.6522521972656,305.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,34935.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911744356155396,1.0,0.0,0.0,3.936915159225464,3.9369418621063232,1.0342020004827646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.9462890625,0.0,1867.82470703125,1895.4371337890625,0.0,3321.189208984375,0.9690372943878174,1.0,0.0,3.0,1.0,0.0
18025320,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.8024848103523254,0.4182406663894653,0.3807164430618286,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.935474693775177,0.6638216972351074,0.6308687329292297,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8923069834709167,0.5834003686904907,0.4099980890750885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8495249152183533,0.5020228028297424,0.4793165624141693,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.6846730709075928,0.2566508650779724,1.1799768209457395,285.3360595703125,284.95001220703125,302.51031494140625,296.6088562011719,299.1529846191406,297.23162841796875,285.31610107421875,1.0,0.7121299505233765,0.4627360999584198,0.4627360999584198,1.0,1.0,-3.700297117233277,1.330509066581726,2.36978816986084,0.4961020350456238,1.0,1.0,0.0,251.3574066162109,261.0,81709.7578125,0.0,4476.62646484375,1.0,278.1499938964844,283.1427307128906,299.6522521972656,305.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,34935.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911744356155396,1.0,0.0,0.0,3.936915159225464,3.9369418621063232,1.0342020004827646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.9462890625,0.0,1867.82470703125,1895.4371337890625,0.0,3321.189208984375,0.9690372943878174,1.0,0.0,3.0,1.0,0.0
18025380,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7955830693244934,0.4142390191555023,0.3784299194812774,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.927245557308197,0.6598256826400757,0.6286225318908691,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8865657448768616,0.5822079181671143,0.410134494304657,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8436422944068909,0.4993549585342407,0.4780809581279754,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6795400977134705,0.2551655173301697,1.177626609802246,284.8655700683594,284.95001220703125,302.4559631347656,296.6048583984375,298.38922119140625,297.2006530761719,284.875,1.0,0.7142122983932495,0.1542453616857528,0.1542453616857528,1.0,1.0,-3.6907455921173096,0.388081282377243,3.302664279937744,-0.4429270029067993,0.8760574460029602,0.8760574460029602,0.0,257.1221618652344,264.0,73244.625,0.0,4495.22900390625,1.0,278.1499938964844,282.7940673828125,299.5405578613281,304.39996337890625,293.1499938964844,293.1499938964844,278.45001220703125,42300.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786717057228088,1.0,0.0,0.0,3.757267475128174,3.757293462753296,9.419708817404172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.30859375,0.0,1704.339599609375,1895.4371337890625,0.0,3204.130859375,0.9348269701004028,1.0,0.0,3.0,1.0,0.0
18025440,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7955830693244934,0.4142390191555023,0.3784299194812774,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.927245557308197,0.6598256826400757,0.6286225318908691,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8865657448768616,0.5822079181671143,0.410134494304657,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8436422944068909,0.4993549585342407,0.4780809581279754,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6795400977134705,0.2551655173301697,1.177626609802246,284.8655700683594,284.95001220703125,302.4559631347656,296.6048583984375,298.38922119140625,297.2006530761719,284.875,1.0,0.7142122983932495,0.1542453616857528,0.1542453616857528,1.0,1.0,-3.6907455921173096,0.388081282377243,3.302664279937744,-0.4429270029067993,0.8760574460029602,0.8760574460029602,0.0,257.1221618652344,264.0,73244.625,0.0,4495.22900390625,1.0,278.1499938964844,282.7940673828125,299.5405578613281,304.39996337890625,293.1499938964844,293.1499938964844,278.45001220703125,42300.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786717057228088,1.0,0.0,0.0,3.757267475128174,3.757293462753296,9.419708817404172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.30859375,0.0,1704.339599609375,1895.4371337890625,0.0,3204.130859375,0.9348269701004028,1.0,0.0,3.0,1.0,0.0
18025500,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7920182943344116,0.4132713675498962,0.3770259022712707,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9229658842086792,0.6587192416191101,0.6270434856414795,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8836804628372192,0.5827326774597168,0.4100648164749145,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.840553343296051,0.4986204802989959,0.4770168364048004,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6766465306282043,0.2545802295207977,1.1744883060455322,284.992919921875,284.95001220703125,302.4236145019531,296.6015625,298.3760986328125,297.1932373046875,284.9943542480469,1.0,0.7147270441055298,0.0,0.0,1.0,1.0,-3.681985855102539,2.4310835215146653e-05,3.681961536407471,-0.8288803100585938,0.957503080368042,0.957503080368042,0.0,259.7832946777344,264.0,72267.9453125,0.0,4492.21240234375,1.0,278.4039611816406,282.9350280761719,299.4998474121094,304.1154479980469,293.1499938964844,293.1499938964844,278.45001220703125,35768.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660392761230469,1.0,0.0,0.0,3.805757522583008,3.805783033370972,9.664414619692252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.88671875,0.0,1711.6507568359375,1895.4371337890625,0.0,3085.655029296875,0.9414642453193665,1.0,0.0,3.0,1.0,0.0
18025560,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7898902893066406,0.4128649234771728,0.3765571713447571,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9202622771263124,0.6582050919532776,0.6264371871948242,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8821767568588257,0.58378666639328,0.4107237160205841,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8386268615722656,0.4983591139316559,0.4766862392425537,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6747718453407288,0.2542690932750702,1.173022985458374,284.9896240234375,284.95001220703125,302.38800048828125,296.597412109375,298.3674011230469,297.1913146972656,284.9888916015625,1.0,0.7151526212692261,0.1538210958242416,0.1538210958242416,1.0,1.0,-3.679409742355346,0.2945758998394012,3.384833812713623,-0.5344619154930115,0.9696829915046692,0.9696829915046692,0.0,261.9771728515625,267.0,72235.15625,0.0,4495.19677734375,1.0,278.4432067871094,282.93719482421875,299.5287780761719,304.172607421875,293.1499938964844,293.1499938964844,278.1499938964844,34878.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.842097043991089,3.842122793197632,9.84985717877862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.541015625,0.0,1748.7353515625,1895.4371337890625,0.0,3034.728759765625,0.9477291107177734,1.0,0.0,3.0,1.0,0.0
18025620,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7862553596496582,0.4119260907173157,0.3756610751152038,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9157246947288512,0.6570990085601807,0.625319242477417,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.879789412021637,0.5857147574424744,0.4120053946971893,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8354180455207825,0.4978056252002716,0.4761316776275635,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.6716428399085999,0.2536659240722656,1.1705443859100342,285.1363830566406,284.95001220703125,302.3074645996094,296.5865478515625,298.9403991699219,297.1869201660156,285.1573181152344,1.0,0.7157127857208252,0.4614633023738861,0.4614633023738861,1.0,1.0,-3.674793243408203,1.2661261558532717,2.408667087554932,0.4373996555805206,1.0,1.0,0.0,265.7881774902344,270.0,78475.3203125,0.0,4497.12158203125,1.0,278.15643310546875,283.050048828125,299.59454345703125,304.4893493652344,293.1499938964844,293.1499938964844,278.1499938964844,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647356629371643,1.0,0.0,0.0,3.812533378601074,3.812558650970459,9.69885832091677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.267578125,0.0,1706.230712890625,1895.4371337890625,0.0,3073.425537109375,0.942837655544281,1.0,0.0,3.0,1.0,0.0
18025680,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7862553596496582,0.4119260907173157,0.3756610751152038,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9157246947288512,0.6570990085601807,0.625319242477417,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.879789412021637,0.5857147574424744,0.4120053946971893,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8354180455207825,0.4978056252002716,0.4761316776275635,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.6716428399085999,0.2536659240722656,1.1705443859100342,285.1363830566406,284.95001220703125,302.3074645996094,296.5865478515625,298.9403991699219,297.1869201660156,285.1573181152344,1.0,0.7157127857208252,0.4614633023738861,0.4614633023738861,1.0,1.0,-3.674793243408203,1.2661261558532717,2.408667087554932,0.4373996555805206,1.0,1.0,0.0,265.7881774902344,270.0,78475.3203125,0.0,4497.12158203125,1.0,278.15643310546875,283.050048828125,299.59454345703125,304.4893493652344,293.1499938964844,293.1499938964844,278.1499938964844,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647356629371643,1.0,0.0,0.0,3.812533378601074,3.812558650970459,9.69885832091677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.267578125,0.0,1706.230712890625,1895.4371337890625,0.0,3073.425537109375,0.942837655544281,1.0,0.0,3.0,1.0,0.0
18025740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.7881799936294556,0.4148787558078766,0.3775015473365783,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.9176632165908812,0.6603084802627563,0.6273713111877441,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8830154538154602,0.5916958451271057,0.4155202209949493,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.837067186832428,0.5007113218307495,0.4780666530132293,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.6730169057846069,0.2551661729812622,1.1747183799743652,285.5437927246094,284.95001220703125,302.2154235839844,296.5723571777344,299.5029296875,297.2156677246094,285.54791259765625,1.0,0.7176452875137329,0.7691054940223694,0.7691054940223694,1.0,1.0,-3.691016435623169,1.6839698553085327,2.007046699523926,0.8501830101013184,1.0,1.0,0.0,265.8009948730469,273.0,85177.578125,0.0,4539.06103515625,1.0,278.1500549316406,283.3651428222656,299.6580505371094,305.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,34283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830935955047607,1.0,0.0,0.0,3.899982452392578,3.9000086784362793,1.014889107864292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.658203125,0.0,1815.753173828125,1895.4371337890625,0.0,3245.565185546875,0.9602510333061218,1.0,0.0,3.0,1.0,0.0
18025800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.7881799936294556,0.4148787558078766,0.3775015473365783,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.9176632165908812,0.6603084802627563,0.6273713111877441,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8830154538154602,0.5916958451271057,0.4155202209949493,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.837067186832428,0.5007113218307495,0.4780666530132293,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.6730169057846069,0.2551661729812622,1.1747183799743652,285.5437927246094,284.95001220703125,302.2154235839844,296.5723571777344,299.5029296875,297.2156677246094,285.54791259765625,1.0,0.7176452875137329,0.7691054940223694,0.7691054940223694,1.0,1.0,-3.691016435623169,1.6839698553085327,2.007046699523926,0.8501830101013184,1.0,1.0,0.0,265.8009948730469,273.0,85177.578125,0.0,4539.06103515625,1.0,278.1500549316406,283.3651428222656,299.6580505371094,305.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,34283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830935955047607,1.0,0.0,0.0,3.899982452392578,3.9000086784362793,1.014889107864292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.658203125,0.0,1815.753173828125,1895.4371337890625,0.0,3245.565185546875,0.9602510333061218,1.0,0.0,3.0,1.0,0.0
18025860,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7896050214767456,0.4161739647388458,0.3794688582420349,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.9190453290939332,0.6619633436203003,0.6297851204872131,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8855737447738647,0.5958098769187927,0.4190247058868408,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8383954763412476,0.5025615096092224,0.480455994606018,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.6744369268417358,0.2563890814781189,1.1816765069961548,285.3176574707031,284.95001220703125,302.1129455566406,296.554931640625,299.0039367675781,297.2298278808594,285.2978515625,1.0,0.7208988070487976,0.4614633023738861,0.4614633023738861,1.0,1.0,-3.711766242980957,1.3317899703979492,2.379976272583008,0.4930144250392914,1.0,1.0,0.0,266.6593322753906,276.0,81682.265625,0.0,4605.6728515625,1.0,278.1499938964844,283.1385192871094,299.60028076171875,305.05584716796875,293.1499938964844,293.1499938964844,278.1499938964844,34972.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937594890594482,1.0,0.0,0.0,3.938992500305176,3.939019203186035,1.0352937351854052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.1767578125,0.0,1870.7828369140625,1895.4371337890625,0.0,3345.347412109375,0.96953147649765,1.0,0.0,3.0,1.0,0.0
18025920,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7896050214767456,0.4161739647388458,0.3794688582420349,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.9190453290939332,0.6619633436203003,0.6297851204872131,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8855737447738647,0.5958098769187927,0.4190247058868408,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8383954763412476,0.5025615096092224,0.480455994606018,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.6744369268417358,0.2563890814781189,1.1816765069961548,285.3176574707031,284.95001220703125,302.1129455566406,296.554931640625,299.0039367675781,297.2298278808594,285.2978515625,1.0,0.7208988070487976,0.4614633023738861,0.4614633023738861,1.0,1.0,-3.711766242980957,1.3317899703979492,2.379976272583008,0.4930144250392914,1.0,1.0,0.0,266.6593322753906,276.0,81682.265625,0.0,4605.6728515625,1.0,278.1499938964844,283.1385192871094,299.60028076171875,305.05584716796875,293.1499938964844,293.1499938964844,278.1499938964844,34972.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937594890594482,1.0,0.0,0.0,3.938992500305176,3.939019203186035,1.0352937351854052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.1767578125,0.0,1870.7828369140625,1895.4371337890625,0.0,3345.347412109375,0.96953147649765,1.0,0.0,3.0,1.0,0.0
18025980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7831118702888489,0.4121242165565491,0.3770953714847564,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9114851355552672,0.6578083038330078,0.6273431181907654,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.880264163017273,0.59457927942276,0.4191128015518188,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8329828977584839,0.4997720420360565,0.4790742397308349,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6697014570236206,0.2548663914203644,1.179087519645691,284.8646545410156,284.95001220703125,302.00103759765625,296.5343322753906,298.2894897460937,297.19927978515625,284.8738098144531,1.0,0.7228404879570007,0.1538210958242416,0.1538210958242416,1.0,1.0,-3.701335906982422,0.388545960187912,3.3127899169921875,-0.447895348072052,0.8742879629135132,0.8742879629135132,0.0,272.39404296875,279.0,73247.2265625,0.0,4621.40576171875,1.0,278.1499938964844,282.8009338378906,299.4726257324219,304.33514404296875,293.1499938964844,293.1499938964844,278.45001220703125,42429.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817594647407532,1.0,0.0,0.0,3.751979351043701,3.7520055770874015,9.393212963004772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.732421875,0.0,1699.0648193359375,1895.4371337890625,0.0,3233.0673828125,0.9338427186012268,1.0,0.0,3.0,1.0,0.0
18026040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7831118702888489,0.4121242165565491,0.3770953714847564,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9114851355552672,0.6578083038330078,0.6273431181907654,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.880264163017273,0.59457927942276,0.4191128015518188,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8329828977584839,0.4997720420360565,0.4790742397308349,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6697014570236206,0.2548663914203644,1.179087519645691,284.8646545410156,284.95001220703125,302.00103759765625,296.5343322753906,298.2894897460937,297.19927978515625,284.8738098144531,1.0,0.7228404879570007,0.1538210958242416,0.1538210958242416,1.0,1.0,-3.701335906982422,0.388545960187912,3.3127899169921875,-0.447895348072052,0.8742879629135132,0.8742879629135132,0.0,272.39404296875,279.0,73247.2265625,0.0,4621.40576171875,1.0,278.1499938964844,282.8009338378906,299.4726257324219,304.33514404296875,293.1499938964844,293.1499938964844,278.45001220703125,42429.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817594647407532,1.0,0.0,0.0,3.751979351043701,3.7520055770874015,9.393212963004772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.732421875,0.0,1699.0648193359375,1895.4371337890625,0.0,3233.0673828125,0.9338427186012268,1.0,0.0,3.0,1.0,0.0
18026100,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7798410654067993,0.4111472964286804,0.3756959140300751,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9077532291412354,0.6566422581672668,0.625720202922821,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.877673327922821,0.5951287150382996,0.4190592169761657,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8301801085472107,0.498997688293457,0.4779786169528961,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6670798063278198,0.2542774379253387,1.175936222076416,284.99041748046875,284.95001220703125,301.94189453125,296.5228576660156,298.2712097167969,297.192138671875,284.9918212890625,1.0,0.7233138680458069,0.0,0.0,1.0,1.0,-3.6925065517425537,2.4378021407756023e-05,3.692481994628906,-0.8348764181137085,0.954027533531189,0.954027533531189,0.0,274.9903259277344,279.0,72250.7890625,0.0,4617.5029296875,1.0,278.4038391113281,282.9413452148437,299.4239501953125,304.0421142578125,293.1499938964844,293.1499938964844,278.45001220703125,35863.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694228529930115,1.0,0.0,0.0,3.799420356750488,3.799445867538452,9.63225488703756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.169921875,0.0,1704.7813720703125,1895.4371337890625,0.0,3117.396728515625,0.9401096701622008,1.0,0.0,3.0,1.0,0.0
18026160,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7778776288032532,0.4107089340686798,0.3752084374427795,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9054150581359864,0.6560462117195129,0.6250477433204651,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8763329386711121,0.5961908102035522,0.4197302162647247,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8284047842025757,0.4986816048622131,0.4776040911674499,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6653702259063721,0.2539583444595337,1.174447536468506,284.9869689941406,284.95001220703125,301.8807678222656,296.5106506347656,298.2573547363281,297.19024658203125,284.9862670898437,1.0,0.7237000465393066,0.1534418612718582,0.1534418612718582,1.0,1.0,-3.689764261245728,0.2940279841423034,3.3957364559173584,-0.541521430015564,0.9652378559112548,0.9652378559112548,0.0,277.1553955078125,282.0,72198.4296875,0.0,4619.7509765625,1.0,278.4431457519531,282.9440612792969,299.44451904296875,304.0896301269531,293.1499938964844,293.1499938964844,278.1499938964844,34973.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642287850379944,1.0,0.0,0.0,3.834119558334351,3.8341453075408936,9.808996992433094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.009765625,0.0,1739.7503662109375,1895.4371337890625,0.0,3068.670654296875,0.9459888339042664,1.0,0.0,3.0,1.0,0.0
18026220,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7745292782783508,0.4096686840057373,0.3742420077323913,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9015845656394958,0.6547316908836365,0.6237585544586182,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8742266297340393,0.598082423210144,0.4210007190704345,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8254399299621582,0.4979846477508545,0.476932168006897,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6625393629074097,0.2533301413059234,1.1718868017196655,285.1224060058594,284.95001220703125,301.7532043457031,296.4840087890625,298.7469787597656,297.1854858398437,285.14215087890625,1.0,0.7241790890693665,0.4603255689144134,0.4603255689144134,1.0,1.0,-3.6846022605896,1.2670406103134155,2.4175615310668945,0.432647168636322,1.0,1.0,0.0,280.9586181640625,285.0,78208.96875,0.0,4619.90966796875,1.0,278.15643310546875,283.0524597167969,299.4930114746094,304.37799072265625,293.1499938964844,293.1499938964844,278.1499938964844,33973.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686037659645081,1.0,0.0,0.0,3.7990353107452393,3.799060344696045,9.63030288403388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.001953125,0.0,1689.6048583984375,1895.4371337890625,0.0,3109.712646484375,0.9401633143424988,1.0,0.0,3.0,1.0,0.0
18026280,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7745292782783508,0.4096686840057373,0.3742420077323913,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9015845656394958,0.6547316908836365,0.6237585544586182,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8742266297340393,0.598082423210144,0.4210007190704345,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8254399299621582,0.4979846477508545,0.476932168006897,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6625393629074097,0.2533301413059234,1.1718868017196655,285.1224060058594,284.95001220703125,301.7532043457031,296.4840087890625,298.7469787597656,297.1854858398437,285.14215087890625,1.0,0.7241790890693665,0.4603255689144134,0.4603255689144134,1.0,1.0,-3.6846022605896,1.2670406103134155,2.4175615310668945,0.432647168636322,1.0,1.0,0.0,280.9586181640625,285.0,78208.96875,0.0,4619.90966796875,1.0,278.15643310546875,283.0524597167969,299.4930114746094,304.37799072265625,293.1499938964844,293.1499938964844,278.1499938964844,33973.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686037659645081,1.0,0.0,0.0,3.7990353107452393,3.799060344696045,9.63030288403388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.001953125,0.0,1689.6048583984375,1895.4371337890625,0.0,3109.712646484375,0.9401633143424988,1.0,0.0,3.0,1.0,0.0
18026340,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7760884165763855,0.4122651517391205,0.3758268654346466,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.9029459953308104,0.657467246055603,0.625434398651123,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.8771194815635681,0.6038516759872437,0.4244038164615631,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8267735838890076,0.5005477666854858,0.4785986244678497,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.6636591553688049,0.2546980082988739,1.175620436668396,285.5015563964844,284.95001220703125,301.619384765625,296.4545593261719,299.2283935546875,297.2120666503906,285.5052490234375,1.0,0.7259488105773926,0.7672092914581299,0.7672092914581299,1.0,1.0,-3.6990842819213854,1.687390923500061,2.0116934776306152,0.8501952290534973,1.0,1.0,0.0,281.1457824707031,288.0,84815.1015625,0.0,4658.603515625,1.0,278.15008544921875,283.3514709472656,299.5408935546875,304.9629821777344,293.1499938964844,293.1499938964844,278.1499938964844,34176.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870702385902405,1.0,0.0,0.0,3.8939266204833984,3.893952608108521,1.0117397550857277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.3203125,0.0,1807.305908203125,1895.4371337890625,0.0,3282.79833984375,0.958808958530426,1.0,0.0,3.0,1.0,0.0
18026400,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7760884165763855,0.4122651517391205,0.3758268654346466,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.9029459953308104,0.657467246055603,0.625434398651123,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.8771194815635681,0.6038516759872437,0.4244038164615631,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8267735838890076,0.5005477666854858,0.4785986244678497,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.6636591553688049,0.2546980082988739,1.175620436668396,285.5015563964844,284.95001220703125,301.619384765625,296.4545593261719,299.2283935546875,297.2120666503906,285.5052490234375,1.0,0.7259488105773926,0.7672092914581299,0.7672092914581299,1.0,1.0,-3.6990842819213854,1.687390923500061,2.0116934776306152,0.8501952290534973,1.0,1.0,0.0,281.1457824707031,288.0,84815.1015625,0.0,4658.603515625,1.0,278.15008544921875,283.3514709472656,299.5408935546875,304.9629821777344,293.1499938964844,293.1499938964844,278.1499938964844,34176.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870702385902405,1.0,0.0,0.0,3.8939266204833984,3.893952608108521,1.0117397550857277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.3203125,0.0,1807.305908203125,1895.4371337890625,0.0,3282.79833984375,0.958808958530426,1.0,0.0,3.0,1.0,0.0
