time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026460,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7771725058555603,0.4132218062877655,0.3774692714214325,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.903843343257904,0.6586484313011169,0.6273868083953857,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8793806433677673,0.6077263355255127,0.4277401864528656,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.8278053402900696,0.5020407438278198,0.480644017457962,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.6648309230804443,0.2557735741138458,1.1819168329238892,285.27227783203125,284.95001220703125,301.4803771972656,296.42242431640625,298.7674865722656,297.2240600585937,285.2529296875,1.0,0.7289504408836365,0.4603255689144134,0.4603255689144134,1.0,1.0,-3.7174808979034415,1.3309744596481323,2.3865063190460205,0.491710364818573,1.0,1.0,0.0,282.1614685058594,291.0,81305.34375,0.0,4720.3017578125,1.0,278.1499938964844,283.1200866699219,299.46929931640625,304.9004821777344,293.1499938964844,293.1499938964844,278.1499938964844,34907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898040235042572,1.0,0.0,0.0,3.9353690147399902,3.9353957176208496,1.0333898217140811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.6171875,0.0,1865.6248779296875,1895.4371337890625,0.0,3385.3095703125,0.9686694145202636,1.0,0.0,3.0,1.0,0.0
18026520,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7771725058555603,0.4132218062877655,0.3774692714214325,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.903843343257904,0.6586484313011169,0.6273868083953857,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8793806433677673,0.6077263355255127,0.4277401864528656,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.8278053402900696,0.5020407438278198,0.480644017457962,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.6648309230804443,0.2557735741138458,1.1819168329238892,285.27227783203125,284.95001220703125,301.4803771972656,296.42242431640625,298.7674865722656,297.2240600585937,285.2529296875,1.0,0.7289504408836365,0.4603255689144134,0.4603255689144134,1.0,1.0,-3.7174808979034415,1.3309744596481323,2.3865063190460205,0.491710364818573,1.0,1.0,0.0,282.1614685058594,291.0,81305.34375,0.0,4720.3017578125,1.0,278.1499938964844,283.1200866699219,299.46929931640625,304.9004821777344,293.1499938964844,293.1499938964844,278.1499938964844,34907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898040235042572,1.0,0.0,0.0,3.9353690147399902,3.9353957176208496,1.0333898217140811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.6171875,0.0,1865.6248779296875,1895.4371337890625,0.0,3385.3095703125,0.9686694145202636,1.0,0.0,3.0,1.0,0.0
18026580,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7711905241012573,0.4091691076755523,0.3749719858169555,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8974804282188416,0.6543256044387817,0.6246737837791443,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8745549321174622,0.6064512729644775,0.4277282953262329,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8227930068969727,0.4991130530834198,0.4790458083152771,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.660547137260437,0.2542102038860321,1.1789261102676392,284.86358642578125,284.95001220703125,301.33721923828125,296.3877868652344,298.1318664550781,297.19305419921875,284.87237548828125,1.0,0.7306765913963318,0.1534418612718582,0.1534418612718582,1.0,1.0,-3.7057101726531982,0.3879581391811371,3.317751884460449,-0.4474497735500335,0.8685935139656067,0.8685935139656067,0.0,287.8091735839844,294.0,72769.8671875,0.0,4731.3828125,1.0,278.1499938964844,282.815673828125,299.3263244628906,304.1571350097656,293.1499938964844,293.1499938964844,278.45001220703125,42907.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862171173095703,1.0,0.0,0.0,3.7174811363220215,3.717507123947144,9.221271852766222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.1279296875,0.0,1662.1864013671875,1895.4371337890625,0.0,3274.8134765625,0.9274023771286012,1.0,0.0,3.0,1.0,0.0
18026640,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7711905241012573,0.4091691076755523,0.3749719858169555,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8974804282188416,0.6543256044387817,0.6246737837791443,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8745549321174622,0.6064512729644775,0.4277282953262329,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8227930068969727,0.4991130530834198,0.4790458083152771,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.660547137260437,0.2542102038860321,1.1789261102676392,284.86358642578125,284.95001220703125,301.33721923828125,296.3877868652344,298.1318664550781,297.19305419921875,284.87237548828125,1.0,0.7306765913963318,0.1534418612718582,0.1534418612718582,1.0,1.0,-3.7057101726531982,0.3879581391811371,3.317751884460449,-0.4474497735500335,0.8685935139656067,0.8685935139656067,0.0,287.8091735839844,294.0,72769.8671875,0.0,4731.3828125,1.0,278.1499938964844,282.815673828125,299.3263244628906,304.1571350097656,293.1499938964844,293.1499938964844,278.45001220703125,42907.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862171173095703,1.0,0.0,0.0,3.7174811363220215,3.717507123947144,9.221271852766222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.1279296875,0.0,1662.1864013671875,1895.4371337890625,0.0,3274.8134765625,0.9274023771286012,1.0,0.0,3.0,1.0,0.0
18026700,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7683418393135071,0.4082653820514679,0.3736572563648224,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8943713903427124,0.6531504392623901,0.6230547428131104,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8723401427268982,0.6070683002471924,0.4277244806289673,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8202800154685974,0.4983373880386352,0.4779523313045501,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6582664251327515,0.2536453008651733,1.175855040550232,284.9813232421875,284.95001220703125,301.264404296875,296.36962890625,298.1112060546875,297.1866455078125,284.9830627441406,1.0,0.7311089038848877,0.0,0.0,1.0,1.0,-3.697146654129028,2.4363269403693263e-05,3.69712233543396,-0.8341138362884521,0.940560519695282,0.940560519695282,0.0,290.2450256347656,294.0,71774.4375,0.0,4726.96533203125,1.0,278.40313720703125,282.94903564453125,299.2710266113281,303.8606872558594,293.1499938964844,293.1499938964844,278.45001220703125,36161.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739185929298401,1.0,0.0,0.0,3.766784191131592,3.766809463500977,9.467487984693436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3955078125,0.0,1668.26611328125,1895.4371337890625,0.0,3159.565185546875,0.9329957962036132,1.0,0.0,3.0,1.0,0.0
18026760,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7666100859642029,0.4078404605388641,0.3732008934020996,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8923269510269165,0.6524988412857056,0.6223445534706116,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8711971640586853,0.6081545352935791,0.4284220933914184,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8186448812484741,0.4979879856109619,0.4775556027889251,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6567599773406982,0.2533392012119293,1.1744297742843628,284.9801330566406,284.95001220703125,301.1909484863281,296.3509216308594,298.09503173828125,297.1849975585937,284.97955322265625,1.0,0.7314637303352356,0.1532873660326004,0.1532873660326004,1.0,1.0,-3.694480657577514,0.2938047647476196,3.400675773620605,-0.541474461555481,0.9506704211235046,0.9506704211235046,0.0,292.3292236328125,297.0,71699.5859375,0.0,4728.8369140625,1.0,278.44293212890625,282.9541015625,299.2850341796875,303.8993530273437,293.1499938964844,293.1499938964844,278.1499938964844,35182.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868742048740387,1.0,0.0,0.0,3.7986772060394287,3.7987024784088135,9.62848730523547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.4443359375,0.0,1698.5911865234375,1895.4371337890625,0.0,3111.01025390625,0.9381453394889832,1.0,0.0,3.0,1.0,0.0
18026820,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7635304927825928,0.4067738652229309,0.3722368478775024,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.888732373714447,0.6510365605354309,0.6209399700164795,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.869295060634613,0.6100508570671082,0.4297093451023102,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8157837986946106,0.4971971213817596,0.476812481880188,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6541922092437744,0.2527283430099487,1.1719839572906494,285.110595703125,284.95001220703125,301.04266357421875,296.3119812011719,298.4999389648437,297.1805419921875,285.1283569335937,1.0,0.7318960428237915,0.45986208319664,0.45986208319664,1.0,1.0,-3.689248561859131,1.2675817012786863,2.4216668605804443,0.4316558241844177,1.0,1.0,0.0,296.0594177246094,300.0,77510.25,0.0,4728.17529296875,1.0,278.15673828125,283.0633544921875,299.3212280273437,304.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,33789.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731822967529297,1.0,0.0,0.0,3.758997201919556,3.7590219974517822,9.428384828424896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.03125,0.0,1640.816162109375,1895.4371337890625,0.0,3152.659912109375,0.931418776512146,1.0,0.0,3.0,1.0,0.0
18026880,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7635304927825928,0.4067738652229309,0.3722368478775024,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.888732373714447,0.6510365605354309,0.6209399700164795,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.869295060634613,0.6100508570671082,0.4297093451023102,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8157837986946106,0.4971971213817596,0.476812481880188,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6541922092437744,0.2527283430099487,1.1719839572906494,285.110595703125,284.95001220703125,301.04266357421875,296.3119812011719,298.4999389648437,297.1805419921875,285.1283569335937,1.0,0.7318960428237915,0.45986208319664,0.45986208319664,1.0,1.0,-3.689248561859131,1.2675817012786863,2.4216668605804443,0.4316558241844177,1.0,1.0,0.0,296.0594177246094,300.0,77510.25,0.0,4728.17529296875,1.0,278.15673828125,283.0633544921875,299.3212280273437,304.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,33789.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731822967529297,1.0,0.0,0.0,3.758997201919556,3.7590219974517822,9.428384828424896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.03125,0.0,1640.816162109375,1895.4371337890625,0.0,3152.659912109375,0.931418776512146,1.0,0.0,3.0,1.0,0.0
18026940,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.7645235061645508,0.4089038074016571,0.373533695936203,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8894858360290527,0.6531960964202881,0.6222054362297058,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.871625542640686,0.6154833436012268,0.432958573102951,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8166438341140747,0.4993381202220917,0.4781881868839264,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.6549131870269775,0.2539306282997131,1.1753090620040894,285.44598388671875,284.95001220703125,300.8933410644531,296.2712707519531,298.8934326171875,297.20526123046875,285.44891357421875,1.0,0.7335165739059448,0.7664368152618408,0.7664368152618408,1.0,1.0,-3.701860427856445,1.6889046430587769,2.012955904006958,0.8482120037078857,1.0,1.0,0.0,296.4832763671875,303.0,84050.28125,0.0,4763.4619140625,1.0,278.15008544921875,283.33233642578125,299.3590393066406,304.7319641113281,293.1499938964844,293.1499938964844,278.1499938964844,33826.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918930292129517,1.0,0.0,0.0,3.873907804489136,3.873933792114258,1.0013636710937137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13313.30859375,0.0,1779.573486328125,1895.4371337890625,0.0,3327.90673828125,0.9540433883666992,1.0,0.0,3.0,1.0,0.0
18027000,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.7645235061645508,0.4089038074016571,0.373533695936203,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8894858360290527,0.6531960964202881,0.6222054362297058,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.871625542640686,0.6154833436012268,0.432958573102951,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8166438341140747,0.4993381202220917,0.4781881868839264,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.6549131870269775,0.2539306282997131,1.1753090620040894,285.44598388671875,284.95001220703125,300.8933410644531,296.2712707519531,298.8934326171875,297.20526123046875,285.44891357421875,1.0,0.7335165739059448,0.7664368152618408,0.7664368152618408,1.0,1.0,-3.701860427856445,1.6889046430587769,2.012955904006958,0.8482120037078857,1.0,1.0,0.0,296.4832763671875,303.0,84050.28125,0.0,4763.4619140625,1.0,278.15008544921875,283.33233642578125,299.3590393066406,304.7319641113281,293.1499938964844,293.1499938964844,278.1499938964844,33826.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918930292129517,1.0,0.0,0.0,3.873907804489136,3.873933792114258,1.0013636710937137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13313.30859375,0.0,1779.573486328125,1895.4371337890625,0.0,3327.90673828125,0.9540433883666992,1.0,0.0,3.0,1.0,0.0
18027060,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7650396823883057,0.4094090163707733,0.3747442662715912,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8898027539253235,0.6538049578666687,0.6236041784286499,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8733645081520081,0.6190130114555359,0.4360525012016296,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.8172112107276917,0.5003930926322937,0.4798166751861572,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.6556732654571533,0.2548122107982635,1.180776596069336,285.2124938964844,284.95001220703125,300.7441101074219,296.2290954589844,298.4939270019531,297.2145080566406,285.1938171386719,1.0,0.7362275123596191,0.45986208319664,0.45986208319664,1.0,1.0,-3.717277765274048,1.3299479484558103,2.3873298168182373,0.487434834241867,1.0,1.0,0.0,297.7323913574219,306.0,80632.921875,0.0,4818.6220703125,1.0,278.1499938964844,283.0938720703125,299.278076171875,304.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,34695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032748341560364,1.0,0.0,0.0,3.923394680023194,3.9234211444854736,1.0271107839798788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.0986328125,0.0,1848.6468505859373,1895.4371337890625,0.0,3434.091064453125,0.9658204317092896,1.0,0.0,3.0,1.0,0.0
18027120,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7650396823883057,0.4094090163707733,0.3747442662715912,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8898027539253235,0.6538049578666687,0.6236041784286499,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8733645081520081,0.6190130114555359,0.4360525012016296,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.8172112107276917,0.5003930926322937,0.4798166751861572,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.6556732654571533,0.2548122107982635,1.180776596069336,285.2124938964844,284.95001220703125,300.7441101074219,296.2290954589844,298.4939270019531,297.2145080566406,285.1938171386719,1.0,0.7362275123596191,0.45986208319664,0.45986208319664,1.0,1.0,-3.717277765274048,1.3299479484558103,2.3873298168182373,0.487434834241867,1.0,1.0,0.0,297.7323913574219,306.0,80632.921875,0.0,4818.6220703125,1.0,278.1499938964844,283.0938720703125,299.278076171875,304.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,34695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032748341560364,1.0,0.0,0.0,3.923394680023194,3.9234211444854736,1.0271107839798788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.0986328125,0.0,1848.6468505859373,1895.4371337890625,0.0,3434.091064453125,0.9658204317092896,1.0,0.0,3.0,1.0,0.0
18027180,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.762690007686615,0.4073451459407806,0.3737801611423492,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8872471451759338,0.651600182056427,0.6225430369377136,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8716334104537964,0.6184847354888916,0.436403214931488,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8151951432228088,0.4989539980888366,0.4792963564395904,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.6541089415550232,0.2541321218013763,1.180314302444458,284.80474853515625,284.95001220703125,300.66094970703125,296.2049560546875,297.9904479980469,297.20074462890625,284.7816162109375,1.0,0.7373399138450623,0.2881802320480346,0.2881802320480346,1.0,1.0,-3.714104890823364,0.800140380859375,2.9139645099639893,-0.0404443629086017,0.8688816428184509,0.8688816428184509,0.0,300.3529968261719,306.0,74237.125,0.0,4830.7998046875,1.0,278.1499938964844,282.7242736816406,299.1976013183594,304.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,37908.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000687003135681,1.0,0.0,0.0,3.9033610820770255,3.903388023376465,1.0166482979911962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.60546875,0.0,1849.0093994140625,1895.4371337890625,0.0,3404.224853515625,0.9602007865905762,1.0,0.0,3.0,1.0,0.0
18027240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7596136927604675,0.4054107069969177,0.3721415400505066,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8839430809020996,0.6493973731994629,0.6206468343734741,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.869037389755249,0.6177711486816406,0.4359576404094696,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8124431371688843,0.4973943829536438,0.4780209958553314,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6518488526344299,0.2532441914081573,1.177403450012207,284.8601989746094,284.95001220703125,300.5959777832031,296.185791015625,297.96044921875,297.1858215332031,284.8684387207031,1.0,0.7377284169197083,0.1532873660326004,0.1532873660326004,1.0,1.0,-3.7043087482452393,0.3872475028038025,3.317061185836792,-0.4499709904193878,0.8596887588500977,0.8596887588500977,0.0,303.20806884765625,309.0,72107.28125,0.0,4824.8154296875,1.0,278.1499938964844,282.8311767578125,299.12469482421875,303.9086608886719,293.1499938964844,293.1499938964844,278.45001220703125,43224.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916034698486328,1.0,0.0,0.0,3.673619747161865,3.673645257949829,9.004958201330737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0146484375,0.0,1614.007080078125,1895.4371337890625,0.0,3325.19970703125,0.918535053730011,1.0,0.0,3.0,1.0,0.0
18027300,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7572425007820129,0.4045693874359131,0.3709108233451843,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8813008069992065,0.6482459306716919,0.6190683841705322,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8672726154327393,0.618478000164032,0.4360251128673553,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8102080821990967,0.4966494441032409,0.4769625067710876,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6499685645103455,0.2527305483818054,1.1745187044143677,284.9724426269531,284.95001220703125,300.5226745605469,296.1637878417969,297.9394226074219,297.1812438964844,284.9744873046875,1.0,0.7381340861320496,0.0,0.0,1.0,1.0,-3.696232557296753,2.432381188555155e-05,3.696208238601685,-0.8343434929847717,0.9251371622085572,0.9251371622085572,0.0,305.45635986328125,309.0,71086.8046875,0.0,4820.4111328125,1.0,278.4022216796875,282.959716796875,299.06500244140625,303.6105651855469,293.1499938964844,293.1499938964844,278.45001220703125,36459.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792649507522583,1.0,0.0,0.0,3.72077226638794,3.720797061920166,9.237606946044252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.37109375,0.0,1616.844482421875,1895.4371337890625,0.0,3209.691650390625,0.9229612350463868,1.0,0.0,3.0,1.0,0.0
18027360,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7557955980300903,0.4041430950164795,0.3704705536365509,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8795472383499146,0.6475626230239868,0.6183430552482605,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8664050698280334,0.6196010112762451,0.4367586076259613,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8087338805198669,0.4962909519672394,0.4765656590461731,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6487303376197815,0.2524598240852356,1.173245191574097,284.9723205566406,284.95001220703125,300.45001220703125,296.1416320800781,297.9226989746094,297.1808776855469,284.9718933105469,1.0,0.7384730577468872,0.1531148850917816,0.1531148850917816,1.0,1.0,-3.693798542022705,0.2927550375461578,3.401043653488159,-0.5412794351577759,0.9331820607185364,0.9331820607185364,0.0,307.4468688964844,312.0,70974.1640625,0.0,4822.29541015625,1.0,278.442626953125,282.9657287597656,299.0749206542969,303.6424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35412.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739661574363708,1.0,0.0,0.0,3.749998569488525,3.750023365020752,9.383297197018692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.544921875,0.0,1642.7742919921875,1895.4371337890625,0.0,3160.011474609375,0.927341878414154,1.0,0.0,3.0,1.0,0.0
18027420,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7530304789543152,0.4030260443687439,0.3694786727428436,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8762565851211548,0.6459823846817017,0.6168495416641235,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8647812604904175,0.621510922908783,0.438067764043808,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8059435486793518,0.4954359233379364,0.4757784307003021,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6464917659759521,0.2518925964832306,1.1710305213928225,285.0982666015625,284.95001220703125,300.3072814941406,296.0970764160156,298.2460632324219,297.17828369140625,285.1139221191406,1.0,0.7388850450515747,0.4593446552753448,0.4593446552753448,1.0,1.0,-3.688677549362183,1.2658895254135132,2.422788143157959,0.4316445887088775,1.0,1.0,0.0,311.10675048828125,315.0,76537.25,0.0,4821.38134765625,1.0,278.1571655273437,283.0756225585937,299.10498046875,303.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781449794769287,1.0,0.0,0.0,3.7051262855529785,3.705150365829468,9.160080480796752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.125,0.0,1577.1505126953125,1895.4371337890625,0.0,3199.193359375,0.9195879697799684,1.0,0.0,3.0,1.0,0.0
18027480,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7530304789543152,0.4030260443687439,0.3694786727428436,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8762565851211548,0.6459823846817017,0.6168495416641235,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8647812604904175,0.621510922908783,0.438067764043808,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8059435486793518,0.4954359233379364,0.4757784307003021,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6464917659759521,0.2518925964832306,1.1710305213928225,285.0982666015625,284.95001220703125,300.3072814941406,296.0970764160156,298.2460632324219,297.17828369140625,285.1139221191406,1.0,0.7388850450515747,0.4593446552753448,0.4593446552753448,1.0,1.0,-3.688677549362183,1.2658895254135132,2.422788143157959,0.4316445887088775,1.0,1.0,0.0,311.10675048828125,315.0,76537.25,0.0,4821.38134765625,1.0,278.1571655273437,283.0756225585937,299.10498046875,303.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781449794769287,1.0,0.0,0.0,3.7051262855529785,3.705150365829468,9.160080480796752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.125,0.0,1577.1505126953125,1895.4371337890625,0.0,3199.193359375,0.9195879697799684,1.0,0.0,3.0,1.0,0.0
18027540,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.7535864114761353,0.4047165811061859,0.370496541261673,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8765355944633484,0.6475666165351868,0.6177183985710144,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8666704893112183,0.6265718936920166,0.4411525130271911,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8064463138580322,0.4971568882465362,0.476875752210617,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6469281315803528,0.2529350221157074,1.173993706703186,285.3819885253906,284.95001220703125,300.1687927246094,296.0524597167969,298.5585021972656,297.2003173828125,285.3840637207031,1.0,0.7403735518455505,0.7655744552612305,0.7655744552612305,1.0,1.0,-3.699511766433716,1.6873910427093506,2.012120723724365,0.8478425741195679,1.0,1.0,0.0,311.7755432128906,318.0,83019.484375,0.0,4853.39501953125,1.0,278.150146484375,283.30633544921875,299.140625,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,33349.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970484733581543,1.0,0.0,0.0,3.8466854095458975,3.8467109203338623,9.873397175397258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.7080078125,0.0,1742.2984619140625,1895.4371337890625,0.0,3376.056396484375,0.9475627541542052,1.0,0.0,3.0,1.0,0.0
18027600,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.7535864114761353,0.4047165811061859,0.370496541261673,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8765355944633484,0.6475666165351868,0.6177183985710144,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8666704893112183,0.6265718936920166,0.4411525130271911,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8064463138580322,0.4971568882465362,0.476875752210617,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6469281315803528,0.2529350221157074,1.173993706703186,285.3819885253906,284.95001220703125,300.1687927246094,296.0524597167969,298.5585021972656,297.2003173828125,285.3840637207031,1.0,0.7403735518455505,0.7655744552612305,0.7655744552612305,1.0,1.0,-3.699511766433716,1.6873910427093506,2.012120723724365,0.8478425741195679,1.0,1.0,0.0,311.7755432128906,318.0,83019.484375,0.0,4853.39501953125,1.0,278.150146484375,283.30633544921875,299.140625,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,33349.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970484733581543,1.0,0.0,0.0,3.8466854095458975,3.8467109203338623,9.873397175397258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.7080078125,0.0,1742.2984619140625,1895.4371337890625,0.0,3376.056396484375,0.9475627541542052,1.0,0.0,3.0,1.0,0.0
18027660,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7535167932510376,0.4048012495040893,0.3713090121746063,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8761913776397705,0.6475724577903748,0.6185324192047119,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8677894473075867,0.6296954154968262,0.4439573884010315,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8064480423927307,0.4977445602416992,0.4780610799789428,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.6472241282463074,0.2535942494869232,1.1785458326339722,285.1473999023437,284.95001220703125,300.0356140136719,296.0082092285156,298.2318725585937,297.20782470703125,285.1293640136719,1.0,0.7427958846092224,0.4593446552753448,0.4593446552753448,1.0,1.0,-3.711757183074951,1.3266514539718628,2.385105848312378,0.4832175672054291,1.0,1.0,0.0,313.3000183105469,321.0,79784.4140625,0.0,4901.4501953125,1.0,278.1499938964844,283.0623474121094,299.0580749511719,304.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,34407.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908608376979828,1.0,0.0,0.0,3.9070539474487305,3.907080173492432,1.0185727887801477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.419921875,0.0,1825.64404296875,1895.4371337890625,0.0,3483.6845703125,0.9619322419166564,1.0,0.0,3.0,1.0,0.0
18027720,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7535167932510376,0.4048012495040893,0.3713090121746063,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8761913776397705,0.6475724577903748,0.6185324192047119,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8677894473075867,0.6296954154968262,0.4439573884010315,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8064480423927307,0.4977445602416992,0.4780610799789428,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.6472241282463074,0.2535942494869232,1.1785458326339722,285.1473999023437,284.95001220703125,300.0356140136719,296.0082092285156,298.2318725585937,297.20782470703125,285.1293640136719,1.0,0.7427958846092224,0.4593446552753448,0.4593446552753448,1.0,1.0,-3.711757183074951,1.3266514539718628,2.385105848312378,0.4832175672054291,1.0,1.0,0.0,313.3000183105469,321.0,79784.4140625,0.0,4901.4501953125,1.0,278.1499938964844,283.0623474121094,299.0580749511719,304.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,34407.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908608376979828,1.0,0.0,0.0,3.9070539474487305,3.907080173492432,1.0185727887801477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.419921875,0.0,1825.64404296875,1895.4371337890625,0.0,3483.6845703125,0.9619322419166564,1.0,0.0,3.0,1.0,0.0
18027780,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7485543489456177,0.4009449183940887,0.3686626255512237,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8707265257835388,0.6431509256362915,0.6153727173805237,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8638129234313965,0.6285420656204224,0.4437958598136902,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8016296625137329,0.4947288930416107,0.4760995507240295,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6437328457832336,0.2520384490489959,1.1748254299163818,284.8620910644531,284.95001220703125,299.9088134765625,295.9647827148437,297.8038635253906,297.1815490722656,284.8681335449219,1.0,0.7440885901451111,0.1531148850917816,0.1531148850917816,1.0,1.0,-3.697770833969116,0.3856528401374817,3.3121178150177,-0.4538882672786712,0.8522821664810181,0.8522821664810181,0.0,318.5763854980469,324.0,71354.859375,0.0,4903.11279296875,1.0,278.1499938964844,282.8499450683594,298.9019470214844,303.626708984375,293.1499938964844,293.1499938964844,278.45001220703125,43181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967065215110779,1.0,0.0,0.0,3.624797582626343,3.624822616577149,8.767198096393258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.326171875,0.0,1558.669677734375,1895.4371337890625,0.0,3372.865234375,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
18027840,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7485543489456177,0.4009449183940887,0.3686626255512237,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8707265257835388,0.6431509256362915,0.6153727173805237,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8638129234313965,0.6285420656204224,0.4437958598136902,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8016296625137329,0.4947288930416107,0.4760995507240295,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6437328457832336,0.2520384490489959,1.1748254299163818,284.8620910644531,284.95001220703125,299.9088134765625,295.9647827148437,297.8038635253906,297.1815490722656,284.8681335449219,1.0,0.7440885901451111,0.1531148850917816,0.1531148850917816,1.0,1.0,-3.697770833969116,0.3856528401374817,3.3121178150177,-0.4538882672786712,0.8522821664810181,0.8522821664810181,0.0,318.5763854980469,324.0,71354.859375,0.0,4903.11279296875,1.0,278.1499938964844,282.8499450683594,298.9019470214844,303.626708984375,293.1499938964844,293.1499938964844,278.45001220703125,43181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967065215110779,1.0,0.0,0.0,3.624797582626343,3.624822616577149,8.767198096393258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.326171875,0.0,1558.669677734375,1895.4371337890625,0.0,3372.865234375,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
18027900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7465881705284119,0.4002037644386291,0.3675645291805267,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8684752583503723,0.6420473456382751,0.6138774156570435,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8624076247215271,0.6293508410453796,0.4439615607261657,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7996090054512024,0.4940345883369446,0.4751107096672058,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.6421707272529602,0.2515844702720642,1.172205686569214,284.9674377441406,284.95001220703125,299.84814453125,295.9435119628906,297.7870178222656,297.1781921386719,284.9698181152344,1.0,0.7444897294044495,0.0,0.0,1.0,1.0,-3.690487384796143,2.4227963876910508e-05,3.690463066101074,-0.837219774723053,0.9112502336502076,0.9112502336502076,0.0,320.6005249023437,324.0,70321.453125,0.0,4899.375,1.0,278.4008178710937,282.97344970703125,298.8432006835937,303.335693359375,293.1499938964844,293.1499938964844,278.45001220703125,36649.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842377066612244,1.0,0.0,0.0,3.668164014816284,3.668188333511353,8.978231562650762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.35546875,0.0,1558.3553466796875,1895.4371337890625,0.0,3256.28076171875,0.9114598035812378,1.0,0.0,3.0,1.0,0.0
18027960,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7453805804252625,0.3998218178749084,0.3671814501285553,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.86695796251297,0.6413593888282776,0.613165020942688,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8617487549781799,0.6305235624313354,0.4447426795959472,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.79827880859375,0.4936895966529846,0.4747374057769775,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.641143798828125,0.2513613402843475,1.1711442470550537,284.9681701660156,284.95001220703125,299.7894592285156,295.922607421875,297.77362060546875,297.1783447265625,284.9679260253906,1.0,0.7448325753211975,0.1530516445636749,0.1530516445636749,1.0,1.0,-3.6884806156158447,0.2917776703834533,3.396702766418457,-0.5449905395507812,0.9183432459831238,0.9183432459831238,0.0,322.4882202148437,327.0,70216.21875,0.0,4901.798828125,1.0,278.44219970703125,282.9797668457031,298.8541259765625,303.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,35504.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787442445755005,1.0,0.0,0.0,3.697890281677246,3.6979146003723145,9.124337339017076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.697265625,0.0,1583.345458984375,1895.4371337890625,0.0,3204.810791015625,0.9157044291496276,1.0,0.0,3.0,1.0,0.0
18028020,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7429964542388916,0.3987351655960083,0.3662255108356476,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.864048957824707,0.6397041082382202,0.6116126179695129,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8604503273963928,0.6324592232704163,0.4460744261741638,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7957484126091003,0.4928095936775207,0.4739333391189575,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6392621397972107,0.250866174697876,1.169243335723877,285.09112548828125,284.95001220703125,299.6785583496094,295.88214111328125,298.0296325683594,297.1761169433594,285.1034851074219,1.0,0.7452598214149475,0.4591549634933471,0.4591549634933471,1.0,1.0,-3.6837220191955566,1.263642430305481,2.420079708099365,0.4291016459465027,0.9893397688865662,0.9893397688865662,0.0,326.08563232421875,330.0,75503.4921875,0.0,4901.4423828125,1.0,278.1580505371094,283.088623046875,298.8870544433594,303.6082458496094,293.1499938964844,293.1499938964844,278.1499938964844,33474.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824179768562317,1.0,0.0,0.0,3.6492435932159424,3.6492671966552734,8.885850775186555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0087890625,0.0,1513.4346923828125,1895.4371337890625,0.0,3239.236572265625,0.9071099162101746,1.0,0.0,3.0,1.0,0.0
18028080,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7429964542388916,0.3987351655960083,0.3662255108356476,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.864048957824707,0.6397041082382202,0.6116126179695129,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8604503273963928,0.6324592232704163,0.4460744261741638,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7957484126091003,0.4928095936775207,0.4739333391189575,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6392621397972107,0.250866174697876,1.169243335723877,285.09112548828125,284.95001220703125,299.6785583496094,295.88214111328125,298.0296325683594,297.1761169433594,285.1034851074219,1.0,0.7452598214149475,0.4591549634933471,0.4591549634933471,1.0,1.0,-3.6837220191955566,1.263642430305481,2.420079708099365,0.4291016459465027,0.9893397688865662,0.9893397688865662,0.0,326.08563232421875,330.0,75503.4921875,0.0,4901.4423828125,1.0,278.1580505371094,283.088623046875,298.8870544433594,303.6082458496094,293.1499938964844,293.1499938964844,278.1499938964844,33474.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824179768562317,1.0,0.0,0.0,3.6492435932159424,3.6492671966552734,8.885850775186555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0087890625,0.0,1513.4346923828125,1895.4371337890625,0.0,3239.236572265625,0.9071099162101746,1.0,0.0,3.0,1.0,0.0
18028140,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.7433530688285828,0.4000562131404876,0.3670237958431244,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8641023635864258,0.6407750844955444,0.6121249198913574,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8621230721473694,0.6371666193008423,0.4489970207214355,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7960608005523682,0.4941610991954803,0.4747845828533172,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.6395986080169678,0.2517805695533752,1.1719344854354858,285.3246154785156,284.95001220703125,299.5771789550781,295.8438720703125,298.2844543457031,297.19561767578125,285.3257751464844,1.0,0.7466545104980469,0.765258252620697,0.765258252620697,1.0,1.0,-3.6930582523345934,1.6838911771774292,2.009167194366455,0.847868800163269,1.0,1.0,0.0,327.0010070800781,333.0,81958.4296875,0.0,4930.87060546875,1.0,278.1502380371094,283.2809143066406,298.9311218261719,304.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,32881.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011843204498292,1.0,0.0,0.0,3.817590951919556,3.817616224288941,9.72460725279234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.3994140625,0.0,1703.3302001953125,1895.4371337890625,0.0,3414.62158203125,0.9407236576080322,1.0,0.0,3.0,1.0,0.0
18028200,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.7433530688285828,0.4000562131404876,0.3670237958431244,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8641023635864258,0.6407750844955444,0.6121249198913574,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8621230721473694,0.6371666193008423,0.4489970207214355,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7960608005523682,0.4941610991954803,0.4747845828533172,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.6395986080169678,0.2517805695533752,1.1719344854354858,285.3246154785156,284.95001220703125,299.5771789550781,295.8438720703125,298.2844543457031,297.19561767578125,285.3257751464844,1.0,0.7466545104980469,0.765258252620697,0.765258252620697,1.0,1.0,-3.6930582523345934,1.6838911771774292,2.009167194366455,0.847868800163269,1.0,1.0,0.0,327.0010070800781,333.0,81958.4296875,0.0,4930.87060546875,1.0,278.1502380371094,283.2809143066406,298.9311218261719,304.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,32881.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011843204498292,1.0,0.0,0.0,3.817590951919556,3.817616224288941,9.72460725279234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.3994140625,0.0,1703.3302001953125,1895.4371337890625,0.0,3414.62158203125,0.9407236576080322,1.0,0.0,3.0,1.0,0.0
18028260,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7429656982421875,0.3997591733932495,0.367460548877716,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8634290099143982,0.6402765512466431,0.6124306321144104,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8629220128059387,0.6399371027946472,0.4515385627746582,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7957428693771362,0.4943597912788391,0.4755846858024597,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6396697163581848,0.2522572875022888,1.175685167312622,285.08892822265625,284.95001220703125,299.48638916015625,295.8082275390625,298.027587890625,297.2005920410156,285.071533203125,1.0,0.74882972240448,0.4591549634933471,0.4591549634933471,1.0,1.0,-3.702497720718384,1.3222756385803225,2.380222082138061,0.4851909279823303,1.0,1.0,0.0,328.78082275390625,336.0,78939.6484375,0.0,4972.54296875,1.0,278.1499938964844,283.0316467285156,298.85772705078125,304.109619140625,293.1499938964844,293.1499938964844,278.1499938964844,34106.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126689434051514,1.0,0.0,0.0,3.889925241470337,3.889951229095459,1.0096614460053388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.390625,0.0,1801.7381591796875,1895.4371337890625,0.0,3521.35595703125,0.9578562378883362,1.0,0.0,3.0,1.0,0.0
