time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028320,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7429656982421875,0.3997591733932495,0.367460548877716,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8634290099143982,0.6402765512466431,0.6124306321144104,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8629220128059387,0.6399371027946472,0.4515385627746582,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7957428693771362,0.4943597912788391,0.4755846858024597,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6396697163581848,0.2522572875022888,1.175685167312622,285.08892822265625,284.95001220703125,299.48638916015625,295.8082275390625,298.027587890625,297.2005920410156,285.071533203125,1.0,0.74882972240448,0.4591549634933471,0.4591549634933471,1.0,1.0,-3.702497720718384,1.3222756385803225,2.380222082138061,0.4851909279823303,1.0,1.0,0.0,328.78082275390625,336.0,78939.6484375,0.0,4972.54296875,1.0,278.1499938964844,283.0316467285156,298.85772705078125,304.109619140625,293.1499938964844,293.1499938964844,278.1499938964844,34106.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126689434051514,1.0,0.0,0.0,3.889925241470337,3.889951229095459,1.0096614460053388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.390625,0.0,1801.7381591796875,1895.4371337890625,0.0,3521.35595703125,0.9578562378883362,1.0,0.0,3.0,1.0,0.0
18028380,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7404223680496216,0.3973007798194885,0.3660615682601928,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.860578715801239,0.6373956799507141,0.6106799244880676,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8609569072723389,0.6390897035598755,0.4516470730304718,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.793208658695221,0.4924139082431793,0.4745588004589081,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.6379460692405701,0.251319944858551,1.1741178035736084,284.7241516113281,284.95001220703125,299.4342956542969,295.7870178222656,297.6935729980469,297.18359375,284.72216796875,1.0,0.7497402429580688,0.2632488310337066,0.2632488310337066,1.0,1.0,-3.6957383155822754,0.7132516503334045,2.982486724853516,-0.1217600628733635,0.7900761961936951,0.7900761961936951,0.0,331.8133544921875,336.0,71644.875,0.0,4977.40283203125,1.0,278.1499938964844,282.71441650390625,298.768310546875,303.6625366210937,293.1499938964844,293.1499938964844,278.1499938964844,44531.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081274271011353,1.0,0.0,0.0,3.7369225025177,3.736948728561402,9.31797330849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.9619140625,0.0,1697.3994140625,1895.4371337890625,0.0,3479.217529296875,0.924650013446808,1.0,0.0,3.0,1.0,0.0
18028440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7384777665138245,0.396114319562912,0.3648387789726257,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8584181070327759,0.6358875036239624,0.6091277003288269,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.859313428401947,0.6388894319534302,0.4513289332389831,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7912186980247498,0.4913650751113891,0.4735041856765747,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6365001797676086,0.2507265508174896,1.171700119972229,284.8629455566406,284.95001220703125,299.4072265625,295.77569580078125,297.6820678710937,297.1754150390625,284.8675231933594,1.0,0.7499605417251587,0.1530516445636749,0.1530516445636749,1.0,1.0,-3.687853574752808,0.3836822807788849,3.304171323776245,-0.4495461285114288,0.8439585566520691,0.8439585566520691,0.0,333.8551330566406,339.0,70478.984375,0.0,4970.6552734375,1.0,278.1499938964844,282.8648376464844,298.7084655761719,303.3671569824219,293.1499938964844,293.1499938964844,278.45001220703125,43268.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900061309337616,1.0,0.0,0.0,3.570621967315674,3.5706465244293213,8.507090569764841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.771484375,0.0,1499.841552734375,1895.4371337890625,0.0,3404.15576171875,0.8971726298332214,1.0,0.0,3.0,1.0,0.0
18028500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7368209362030029,0.3954721093177795,0.3638772964477539,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8564767837524414,0.634833574295044,0.6077194213867188,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8581792116165161,0.6397906541824341,0.4515889286994934,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7894477248191833,0.4907219707965851,0.4725886583328247,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6351712942123413,0.2503263652324676,1.1693357229232788,284.9632263183594,284.95001220703125,299.372314453125,295.7607421875,297.6725158691406,297.173095703125,284.9659118652344,1.0,0.7503663301467896,0.0,0.0,1.0,1.0,-3.681337594985962,2.409010812698397e-05,3.6813135147094727,-0.8319324254989624,0.8980438113212585,0.8980438113212585,0.0,335.6877746582031,339.0,69464.5703125,0.0,4967.78076171875,1.0,278.3993835449219,282.9842529296875,298.6557006835937,303.08660888671875,293.1499938964844,293.1499938964844,278.45001220703125,36796.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871086239814758,1.0,0.0,0.0,3.613385200500488,3.6134090423583984,8.712079875294876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.3310546875,0.0,1498.71142578125,1895.4371337890625,0.0,3283.15771484375,0.8994174003601074,1.0,0.0,3.0,1.0,0.0
18028560,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7357679605484009,0.3951359987258911,0.363554984331131,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8551166653633118,0.6341495513916016,0.6070284843444824,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8576442003250122,0.6410096883773804,0.4524158835411072,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7882415056228638,0.490395039319992,0.472244918346405,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6342781186103821,0.2501441240310669,1.168475866317749,284.96588134765625,284.95001220703125,299.3407287597656,295.7467346191406,297.6664428710937,297.17388916015625,284.9658203125,1.0,0.7507209777832031,0.1531419605016708,0.1531419605016708,1.0,1.0,-3.679760217666626,0.2910488843917846,3.388711214065552,-0.5415599346160889,0.905332326889038,0.905332326889038,0.0,337.4882507324219,342.0,69398.3828125,0.0,4970.87548828125,1.0,278.4417724609375,282.9916687011719,298.6737670898437,303.1277770996094,293.1499938964844,293.1499938964844,278.1499938964844,35526.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811652064323425,1.0,0.0,0.0,3.6446359157562256,3.644659757614136,8.863425478011777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.0849609375,0.0,1523.673828125,1895.4371337890625,0.0,3227.49951171875,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
18028620,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7335844039916992,0.394099086523056,0.3626652359962463,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8524157404899597,0.6324663162231445,0.6054717898368835,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.856485903263092,0.6429906487464905,0.4537932276725769,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7858619689941406,0.4895214736461639,0.471464067697525,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6325862407684326,0.2497159540653228,1.1669191122055054,285.0862121582031,284.95001220703125,299.2879638671875,295.7218017578125,297.8942565917969,297.1728210449219,285.0975952148437,1.0,0.7511860132217407,0.4594258666038513,0.4594258666038513,1.0,1.0,-3.675569534301758,1.2613204717636108,2.4142491817474365,0.4286623895168304,0.97537761926651,0.97537761926651,0.0,341.014892578125,345.0,74618.3828125,0.0,4971.66259765625,1.0,278.158447265625,283.09893798828125,298.72381591796875,303.3844909667969,293.1499938964844,293.1499938964844,278.1499938964844,33316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842834234237671,1.0,0.0,0.0,3.6002533435821533,3.600276470184326,8.648871130390035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.708984375,0.0,1458.7188720703125,1895.4371337890625,0.0,3256.708740234375,0.8960066437721252,1.0,0.0,3.0,1.0,0.0
18028680,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7335844039916992,0.394099086523056,0.3626652359962463,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8524157404899597,0.6324663162231445,0.6054717898368835,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.856485903263092,0.6429906487464905,0.4537932276725769,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7858619689941406,0.4895214736461639,0.471464067697525,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6325862407684326,0.2497159540653228,1.1669191122055054,285.0862121582031,284.95001220703125,299.2879638671875,295.7218017578125,297.8942565917969,297.1728210449219,285.0975952148437,1.0,0.7511860132217407,0.4594258666038513,0.4594258666038513,1.0,1.0,-3.675569534301758,1.2613204717636108,2.4142491817474365,0.4286623895168304,0.97537761926651,0.97537761926651,0.0,341.014892578125,345.0,74618.3828125,0.0,4971.66259765625,1.0,278.158447265625,283.09893798828125,298.72381591796875,303.3844909667969,293.1499938964844,293.1499938964844,278.1499938964844,33316.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842834234237671,1.0,0.0,0.0,3.6002533435821533,3.600276470184326,8.648871130390035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.708984375,0.0,1458.7188720703125,1895.4371337890625,0.0,3256.708740234375,0.8960066437721252,1.0,0.0,3.0,1.0,0.0
18028740,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7337145209312439,0.3951748013496399,0.3633244931697845,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8521994352340698,0.6331851482391357,0.6057489514350891,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8578787446022034,0.6474640965461731,0.4566172063350677,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.7859259247779846,0.4906253814697265,0.4721618890762329,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.6327792406082153,0.2505495250225067,1.169505000114441,285.2871398925781,284.95001220703125,299.25,295.7013244628906,298.1322326660156,297.19097900390625,285.2883605957031,1.0,0.7525395750999451,0.7657098174095154,0.7657098174095154,1.0,1.0,-3.6840243339538574,1.680011510848999,2.0040128231048584,0.8446347713470459,1.0,1.0,0.0,342.1157531738281,348.0,81136.3515625,0.0,4999.84423828125,1.0,278.1501770019531,283.263427734375,298.7868957519531,303.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,32409.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902706503868103,1.0,0.0,0.0,3.792272090911865,3.792296886444092,9.59604449235485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.345703125,0.0,1669.3798828125,1895.4371337890625,0.0,3428.799560546875,0.934617519378662,1.0,0.0,3.0,1.0,0.0
18028800,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.7337145209312439,0.3951748013496399,0.3633244931697845,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8521994352340698,0.6331851482391357,0.6057489514350891,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8578787446022034,0.6474640965461731,0.4566172063350677,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.7859259247779846,0.4906253814697265,0.4721618890762329,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.6327792406082153,0.2505495250225067,1.169505000114441,285.2871398925781,284.95001220703125,299.25,295.7013244628906,298.1322326660156,297.19097900390625,285.2883605957031,1.0,0.7525395750999451,0.7657098174095154,0.7657098174095154,1.0,1.0,-3.6840243339538574,1.680011510848999,2.0040128231048584,0.8446347713470459,1.0,1.0,0.0,342.1157531738281,348.0,81136.3515625,0.0,4999.84423828125,1.0,278.1501770019531,283.263427734375,298.7868957519531,303.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,32409.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902706503868103,1.0,0.0,0.0,3.792272090911865,3.792296886444092,9.59604449235485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.345703125,0.0,1669.3798828125,1895.4371337890625,0.0,3428.799560546875,0.934617519378662,1.0,0.0,3.0,1.0,0.0
18028860,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7331452369689941,0.3946976959705353,0.3635689914226532,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8513167500495911,0.6323862671852112,0.6057393550872803,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8584489226341248,0.6500344276428223,0.4590037763118744,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7853915095329285,0.4905980825424194,0.4727295935153961,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6327065229415894,0.2509267628192901,1.1728099584579468,285.05523681640625,284.95001220703125,299.22467041015625,295.68609619140625,297.9295654296875,297.1954040527344,285.0382080078125,1.0,0.7545721530914307,0.4594258666038513,0.4594258666038513,1.0,1.0,-3.69184923171997,1.3190369606018066,2.372812509536743,0.4825243055820465,1.0,1.0,0.0,344.0526123046875,351.0,78329.3515625,0.0,5037.85888671875,1.0,278.1499938964844,283.0132751464844,298.7344055175781,303.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,33834.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139953851699828,1.0,0.0,0.0,3.87436842918396,3.874394416809082,1.0016018450187405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.7958984375,0.0,1780.20751953125,1895.4371337890625,0.0,3533.644775390625,0.9541537761688232,1.0,0.0,3.0,1.0,0.0
18028920,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7331452369689941,0.3946976959705353,0.3635689914226532,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8513167500495911,0.6323862671852112,0.6057393550872803,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8584489226341248,0.6500344276428223,0.4590037763118744,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7853915095329285,0.4905980825424194,0.4727295935153961,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6327065229415894,0.2509267628192901,1.1728099584579468,285.05523681640625,284.95001220703125,299.22467041015625,295.68609619140625,297.9295654296875,297.1954040527344,285.0382080078125,1.0,0.7545721530914307,0.4594258666038513,0.4594258666038513,1.0,1.0,-3.69184923171997,1.3190369606018066,2.372812509536743,0.4825243055820465,1.0,1.0,0.0,344.0526123046875,351.0,78329.3515625,0.0,5037.85888671875,1.0,278.1499938964844,283.0132751464844,298.7344055175781,303.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,33834.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139953851699828,1.0,0.0,0.0,3.87436842918396,3.874394416809082,1.0016018450187405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.7958984375,0.0,1780.20751953125,1895.4371337890625,0.0,3533.644775390625,0.9541537761688232,1.0,0.0,3.0,1.0,0.0
18028980,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7290366888046265,0.3911929428577423,0.3609960079193115,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8467727899551392,0.6280652284622192,0.6024054884910583,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8552011847496033,0.6490803956985474,0.4587963819503784,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.781216025352478,0.4876604676246643,0.4706254601478576,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6298320889472961,0.2494454979896545,1.1688201427459717,284.86102294921875,284.95001220703125,299.208740234375,295.67626953125,297.6354064941406,297.1724853515625,284.86541748046875,1.0,0.755634069442749,0.1531419605016708,0.1531419605016708,1.0,1.0,-3.677185297012329,0.3822501301765442,3.2949349880218506,-0.4500904381275177,0.8380669355392456,0.8380669355392456,0.0,348.9699401855469,339.0,69970.890625,0.0,5034.59619140625,1.0,278.1499938964844,282.8709716796875,298.60504150390625,303.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,43210.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006729125976562,1.0,0.0,0.0,3.541233777999878,3.5412580966949463,8.367630357497546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.921875,0.0,1467.834228515625,1895.4371337890625,0.0,3409.8564453125,0.8906630277633667,1.0,0.0,3.0,1.0,0.0
18029040,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7290366888046265,0.3911929428577423,0.3609960079193115,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8467727899551392,0.6280652284622192,0.6024054884910583,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8552011847496033,0.6490803956985474,0.4587963819503784,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.781216025352478,0.4876604676246643,0.4706254601478576,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6298320889472961,0.2494454979896545,1.1688201427459717,284.86102294921875,284.95001220703125,299.208740234375,295.67626953125,297.6354064941406,297.1724853515625,284.86541748046875,1.0,0.755634069442749,0.1531419605016708,0.1531419605016708,1.0,1.0,-3.677185297012329,0.3822501301765442,3.2949349880218506,-0.4500904381275177,0.8380669355392456,0.8380669355392456,0.0,348.9699401855469,339.0,69970.890625,0.0,5034.59619140625,1.0,278.1499938964844,282.8709716796875,298.60504150390625,303.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,43210.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006729125976562,1.0,0.0,0.0,3.541233777999878,3.5412580966949463,8.367630357497546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.921875,0.0,1467.834228515625,1895.4371337890625,0.0,3409.8564453125,0.8906630277633667,1.0,0.0,3.0,1.0,0.0
18029100,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7287294864654541,0.390606015920639,0.3599891364574432,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.84649258852005,0.6270409226417542,0.6009246110916138,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8557348251342773,0.6500442624092102,0.4590196907520294,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7810348272323608,0.4870528280735016,0.4696355760097503,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6296508312225342,0.2490856498479843,1.1660815477371216,284.9618530273437,284.95001220703125,299.2040710449219,295.6732788085937,297.6331787109375,297.1710510253906,284.9645080566406,1.0,0.7543210983276367,0.0,0.0,1.0,1.0,-3.669956922531128,2.396302625129465e-05,3.6699330806732178,-0.830522894859314,0.8917899131774902,0.8917899131774902,0.0,347.7834167480469,339.0,68969.4765625,0.0,5010.537109375,1.0,278.3985595703125,282.9902038574219,298.56353759765625,302.9544982910156,293.1499938964844,293.1499938964844,278.45001220703125,36788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872137665748596,1.0,0.0,0.0,3.5824811458587646,3.582504749298096,8.563694109398057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.912109375,0.0,1465.1307373046875,1895.4371337890625,0.0,3284.1416015625,0.8925969004631042,1.0,0.0,3.0,1.0,0.0
18029160,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.729553759098053,0.3903163075447082,0.3595471978187561,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8474383354187012,0.6263712048530579,0.6000805497169495,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8575571179389954,0.6513131260871887,0.4597581028938293,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7820641398429871,0.4867537021636963,0.4691481590270996,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6303637027740479,0.2489489465951919,1.1645913124084473,284.96417236328125,284.95001220703125,299.2015075683594,295.6714782714844,297.6340637207031,297.172607421875,284.9642028808594,1.0,0.7524126172065735,0.1532009243965149,0.1532009243965149,1.0,1.0,-3.667013883590698,0.2896679043769836,3.37734603881836,-0.5408653616905212,0.8982419371604919,0.8982419371604919,0.0,345.1488037109375,327.0,68909.28125,0.0,4981.85595703125,1.0,278.4414978027344,282.9971008300781,298.5936889648437,303.0084228515625,293.1499938964844,293.1499938964844,278.75,35530.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807765245437622,1.0,0.0,0.0,3.614309072494507,3.614332675933838,8.716534694030997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.677734375,0.0,1490.3419189453125,1895.4371337890625,0.0,3223.857666015625,0.8970128297805786,1.0,0.0,3.0,1.0,0.0
18029220,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7330241799354553,0.3904470801353454,0.3590386509895324,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.8515059351921082,0.6258930563926697,0.5989234447479248,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.8634281158447266,0.6546645760536194,0.461543470621109,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.786279022693634,0.4868992567062378,0.4686321318149566,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.6334515810012817,0.2492187619209289,1.1631683111190796,285.2283630371094,284.95001220703125,299.2023010253906,295.6713256835937,297.87091064453125,297.1819763183594,285.2488708496094,1.0,0.7475285530090332,0.4596027433872223,0.4596027433872223,1.0,1.0,-3.664727687835693,1.257768988609314,2.406958818435669,0.4272463917732239,1.0,1.0,0.0,336.6698913574219,315.0,72616.859375,0.0,4913.0458984375,1.0,278.7424621582031,283.3075256347656,298.6460266113281,303.1067810058594,293.1499938964844,293.1499938964844,278.45001220703125,32139.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731096386909485,1.0,0.0,0.0,3.7727982997894287,3.772822856903076,9.497743462816288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.78515625,0.0,1644.26708984375,1895.4371337890625,0.0,3151.978759765625,0.9299737811088562,1.0,0.0,3.0,1.0,0.0
18029280,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7330241799354553,0.3904470801353454,0.3590386509895324,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.8515059351921082,0.6258930563926697,0.5989234447479248,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.8634281158447266,0.6546645760536194,0.461543470621109,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.786279022693634,0.4868992567062378,0.4686321318149566,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.6334515810012817,0.2492187619209289,1.1631683111190796,285.2283630371094,284.95001220703125,299.2023010253906,295.6713256835937,297.87091064453125,297.1819763183594,285.2488708496094,1.0,0.7475285530090332,0.4596027433872223,0.4596027433872223,1.0,1.0,-3.664727687835693,1.257768988609314,2.406958818435669,0.4272463917732239,1.0,1.0,0.0,336.6698913574219,315.0,72616.859375,0.0,4913.0458984375,1.0,278.7424621582031,283.3075256347656,298.6460266113281,303.1067810058594,293.1499938964844,293.1499938964844,278.45001220703125,32139.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731096386909485,1.0,0.0,0.0,3.7727982997894287,3.772822856903076,9.497743462816288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.78515625,0.0,1644.26708984375,1895.4371337890625,0.0,3151.978759765625,0.9299737811088562,1.0,0.0,3.0,1.0,0.0
18029340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.7394406795501709,0.3919777274131775,0.3597932755947113,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8589608073234558,0.6270998120307922,0.5993462800979614,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.8728447556495667,0.6596448421478271,0.4645007848739624,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.7937983870506287,0.4884954392910003,0.4694359302520752,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.6391695737838745,0.2505542039871216,1.165926218032837,285.3909912109375,284.95001220703125,299.2104797363281,295.6754150390625,298.1208801269531,297.2042541503906,285.3927307128906,1.0,0.7428054809570312,0.7660046219825745,0.7660046219825745,1.0,1.0,-3.673975944519043,1.6753480434417725,1.9986279010772705,0.8423491716384888,1.0,1.0,0.0,324.5574951171875,303.0,79896.328125,0.0,4860.4150390625,1.0,278.4562683105469,283.3988647460937,298.7786865234375,303.88299560546875,293.1499938964844,293.1499938964844,278.1499938964844,33633.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983504772186279,1.0,0.0,0.0,3.862869739532471,3.8628954887390137,9.95665345726593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.4619140625,0.0,1764.4044189453125,1895.4371337890625,0.0,3388.203369140625,0.9514173269271852,1.0,0.0,3.0,1.0,0.0
18029400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.7394406795501709,0.3919777274131775,0.3597932755947113,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8589608073234558,0.6270998120307922,0.5993462800979614,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.8728447556495667,0.6596448421478271,0.4645007848739624,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.7937983870506287,0.4884954392910003,0.4694359302520752,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.6391695737838745,0.2505542039871216,1.165926218032837,285.3909912109375,284.95001220703125,299.2104797363281,295.6754150390625,298.1208801269531,297.2042541503906,285.3927307128906,1.0,0.7428054809570312,0.7660046219825745,0.7660046219825745,1.0,1.0,-3.673975944519043,1.6753480434417725,1.9986279010772705,0.8423491716384888,1.0,1.0,0.0,324.5574951171875,303.0,79896.328125,0.0,4860.4150390625,1.0,278.4562683105469,283.3988647460937,298.7786865234375,303.88299560546875,293.1499938964844,293.1499938964844,278.1499938964844,33633.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983504772186279,1.0,0.0,0.0,3.862869739532471,3.8628954887390137,9.95665345726593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.4619140625,0.0,1764.4044189453125,1895.4371337890625,0.0,3388.203369140625,0.9514173269271852,1.0,0.0,3.0,1.0,0.0
18029460,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7447373270988464,0.3908978402614593,0.3592394888401031,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8654525279998779,0.6255609393119812,0.5984175801277161,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8811318278312683,0.6613925695419312,0.4661617279052734,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8003329038619995,0.487943559885025,0.469243049621582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6443842649459839,0.2508061230182647,1.1670206785202026,285.010009765625,284.95001220703125,299.225341796875,295.68328857421875,297.9341125488281,297.2025146484375,284.99237060546875,1.0,0.7378901839256287,0.4596027433872223,0.4596027433872223,1.0,1.0,-3.675295829772949,1.313109040260315,2.362186908721924,0.4807004034519195,1.0,1.0,0.0,313.3468322753906,291.0,78396.5390625,0.0,4796.72119140625,1.0,278.1571960449219,282.9735717773437,298.7459411621094,303.98199462890625,293.1499938964844,293.1499938964844,278.1499938964844,34598.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91445791721344,1.0,0.0,0.0,3.9165427684783936,3.916568994522095,1.0235262379865162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9521484375,0.0,1839.172119140625,1895.4371337890625,0.0,3537.927490234375,0.9641799926757812,1.0,0.0,3.0,1.0,0.0
18029520,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7447373270988464,0.3908978402614593,0.3592394888401031,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8654525279998779,0.6255609393119812,0.5984175801277161,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8811318278312683,0.6613925695419312,0.4661617279052734,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8003329038619995,0.487943559885025,0.469243049621582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6443842649459839,0.2508061230182647,1.1670206785202026,285.010009765625,284.95001220703125,299.225341796875,295.68328857421875,297.9341125488281,297.2025146484375,284.99237060546875,1.0,0.7378901839256287,0.4596027433872223,0.4596027433872223,1.0,1.0,-3.675295829772949,1.313109040260315,2.362186908721924,0.4807004034519195,1.0,1.0,0.0,313.3468322753906,291.0,78396.5390625,0.0,4796.72119140625,1.0,278.1571960449219,282.9735717773437,298.7459411621094,303.98199462890625,293.1499938964844,293.1499938964844,278.1499938964844,34598.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91445791721344,1.0,0.0,0.0,3.9165427684783936,3.916568994522095,1.0235262379865162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9521484375,0.0,1839.172119140625,1895.4371337890625,0.0,3537.927490234375,0.9641799926757812,1.0,0.0,3.0,1.0,0.0
18029580,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7461963295936584,0.3880475759506225,0.3568956255912781,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8676778674125671,0.6220043301582336,0.5954099297523499,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.8845634460449219,0.6601845622062683,0.4655366837978363,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8026288747787476,0.4855011403560638,0.4671955704689026,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.6462242603302002,0.2496504485607147,1.162376046180725,284.7395935058594,284.95001220703125,299.23980712890625,295.69110107421875,297.649169921875,297.1823425292969,284.7554016113281,1.0,0.7333711981773376,0.2389934360980987,0.2389934360980987,1.0,1.0,-3.660069942474365,0.6269305348396301,3.03313946723938,-0.2012706845998764,0.7755374312400818,0.7755374312400818,0.0,306.8683776855469,291.0,69945.046875,0.0,4718.9072265625,1.0,278.15045166015625,282.7669982910156,298.6521301269531,303.4072265625,293.1499938964844,293.1499938964844,278.1499938964844,49694.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064761996269226,1.0,0.0,0.0,3.584367752075196,3.5843935012817383,8.572715728405456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.0400390625,0.0,1561.9927978515625,1895.4371337890625,0.0,3463.872802734375,0.8975238800048828,1.0,0.0,3.0,1.0,0.0
18029640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7467272281646729,0.3873583376407623,0.3558859527111053,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8684982061386108,0.6210135817527771,0.5940710306167603,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.885892927646637,0.6602679491043091,0.4652189612388611,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.803458571434021,0.4848292171955108,0.466235339641571,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6468387246131897,0.24929179251194,1.1598527431488037,284.8574523925781,284.95001220703125,299.2462463378906,295.694580078125,297.6473388671875,297.1773376464844,284.85870361328125,1.0,0.7314263582229614,0.1532009243965149,0.1532009243965149,1.0,1.0,-3.652696371078491,0.378362238407135,3.274334192276001,-0.4480816721916199,0.8292271494865417,0.8292271494865417,0.0,304.2527160644531,279.0,69690.71875,0.0,4684.25537109375,1.0,278.150146484375,282.87115478515625,298.6151123046875,303.2095947265625,293.1499938964844,293.1499938964844,278.45001220703125,43480.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990181684494019,1.0,0.0,0.0,3.5330941677093506,3.533118486404419,8.32920818538696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.9775390625,0.0,1461.12890625,1895.4371337890625,0.0,3394.4306640625,0.8889474272727966,1.0,0.0,3.0,1.0,0.0
18029700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7488702535629272,0.3868832290172577,0.3548157811164856,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.871214747428894,0.6200507283210754,0.5924637913703918,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8896477222442627,0.6613280177116394,0.4653747677803039,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.806097686290741,0.4842721223831177,0.4651087522506714,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6487964391708374,0.2490094304084777,1.156575322151184,284.9644775390625,284.95001220703125,299.2587280273437,295.7013854980469,297.6492919921875,297.1762390136719,284.9670715332031,1.0,0.7280721068382263,0.0,0.0,1.0,1.0,-3.6443192958831774,2.364411011512857e-05,3.644295454025269,-0.8243366479873657,0.8854063749313354,0.8854063749313354,0.0,298.5967712402344,279.0,68591.09375,0.0,4629.90478515625,1.0,278.3979187011719,282.9988708496094,298.5826721191406,302.944580078125,293.1499938964844,293.1499938964844,278.45001220703125,37161.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846326470375061,1.0,0.0,0.0,3.5563414096832275,3.5563647747039795,8.439179168817645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.056640625,0.0,1439.9117431640625,1895.4371337890625,0.0,3259.978759765625,0.8875803351402283,1.0,0.0,3.0,1.0,0.0
18029760,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7517809271812439,0.3867118656635284,0.3543694019317627,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8747043609619141,0.6194583177566528,0.5915722846984863,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8942165970802307,0.662708044052124,0.4661041498184204,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8093976378440857,0.4840456247329712,0.4645653069019317,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6513681411743164,0.2489684522151947,1.154917597770691,284.9649963378906,284.95001220703125,299.2724914550781,295.7088928222656,297.6545104980469,297.1786193847656,284.9653625488281,1.0,0.7246717810630798,0.1533373296260833,0.1533373296260833,1.0,1.0,-3.641026735305786,0.2868919968605041,3.3541347980499268,-0.5373177528381348,0.890812873840332,0.890812873840332,0.0,292.8878173828125,267.0,68539.8046875,0.0,4581.68994140625,1.0,278.4413146972656,283.00408935546875,298.62359619140625,303.00927734375,293.1499938964844,293.1499938964844,278.75,35738.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775085806846619,1.0,0.0,0.0,3.588798999786377,3.588822603225708,8.593925713284989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.427734375,0.0,1464.2144775390625,1895.4371337890625,0.0,3193.22802734375,0.8915082216262817,1.0,0.0,3.0,1.0,0.0
18029820,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7589676380157471,0.387022852897644,0.3538989424705505,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8832432627677917,0.6190831065177917,0.5903825163841248,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9049000144004822,0.6662390232086182,0.4679118692874908,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8171225190162659,0.4843144416809082,0.4640253484249115,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.6578699946403503,0.2494190037250518,1.1536239385604858,285.2290344238281,284.95001220703125,299.3034362792969,295.7257385253906,297.9104919433594,297.1897888183594,285.2497253417969,1.0,0.7179377675056458,0.4600120186805725,0.4600120186805725,1.0,1.0,-3.6389060020446777,1.2491682767868042,2.389737844467163,0.4250274300575256,1.0,1.0,0.0,280.67364501953125,255.0,72373.1328125,0.0,4490.94775390625,1.0,278.7422790527344,283.3125915527344,298.6969299316406,303.134521484375,293.1499938964844,293.1499938964844,278.45001220703125,31869.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691220283508301,1.0,0.0,0.0,3.756032705307007,3.756057024002075,9.413519137524418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.6474609375,0.0,1622.5628662109375,1895.4371337890625,0.0,3114.57470703125,0.9260647296905518,1.0,0.0,3.0,1.0,0.0
18029880,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7589676380157471,0.387022852897644,0.3538989424705505,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8832432627677917,0.6190831065177917,0.5903825163841248,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9049000144004822,0.6662390232086182,0.4679118692874908,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8171225190162659,0.4843144416809082,0.4640253484249115,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.6578699946403503,0.2494190037250518,1.1536239385604858,285.2290344238281,284.95001220703125,299.3034362792969,295.7257385253906,297.9104919433594,297.1897888183594,285.2497253417969,1.0,0.7179377675056458,0.4600120186805725,0.4600120186805725,1.0,1.0,-3.6389060020446777,1.2491682767868042,2.389737844467163,0.4250274300575256,1.0,1.0,0.0,280.67364501953125,255.0,72373.1328125,0.0,4490.94775390625,1.0,278.7422790527344,283.3125915527344,298.6969299316406,303.134521484375,293.1499938964844,293.1499938964844,278.45001220703125,31869.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691220283508301,1.0,0.0,0.0,3.756032705307007,3.756057024002075,9.413519137524418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.6474609375,0.0,1622.5628662109375,1895.4371337890625,0.0,3114.57470703125,0.9260647296905518,1.0,0.0,3.0,1.0,0.0
18029940,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.7694197297096252,0.3886794149875641,0.3546997904777527,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8953056335449219,0.6203274726867676,0.5907697081565857,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.9203603863716124,0.6713775992393494,0.4709242582321167,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8275766372680664,0.4860003292560577,0.4648413956165313,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.6673792600631714,0.2509064972400665,1.1567264795303345,285.3940124511719,284.95001220703125,299.33837890625,295.7447509765625,298.1837158203125,297.2129211425781,285.39581298828125,1.0,0.712235152721405,0.7666866779327393,0.7666866779327393,1.0,1.0,-3.6486623287200928,1.6635075807571411,1.985154747962952,0.8368778228759766,1.0,1.0,0.0,266.6669311523437,243.0,79767.5703125,0.0,4427.3212890625,1.0,278.4563293457031,283.4036560058594,298.84814453125,303.939208984375,293.1499938964844,293.1499938964844,278.1499938964844,33462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944593667984009,1.0,0.0,0.0,3.8530080318450928,3.8530335426330566,9.905880915539456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.4765625,0.0,1750.925537109375,1895.4371337890625,0.0,3351.885009765625,0.9490700364112854,1.0,0.0,3.0,1.0,0.0
18030000,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.7694197297096252,0.3886794149875641,0.3546997904777527,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8953056335449219,0.6203274726867676,0.5907697081565857,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.9203603863716124,0.6713775992393494,0.4709242582321167,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8275766372680664,0.4860003292560577,0.4648413956165313,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.6673792600631714,0.2509064972400665,1.1567264795303345,285.3940124511719,284.95001220703125,299.33837890625,295.7447509765625,298.1837158203125,297.2129211425781,285.39581298828125,1.0,0.712235152721405,0.7666866779327393,0.7666866779327393,1.0,1.0,-3.6486623287200928,1.6635075807571411,1.985154747962952,0.8368778228759766,1.0,1.0,0.0,266.6669311523437,243.0,79767.5703125,0.0,4427.3212890625,1.0,278.4563293457031,283.4036560058594,298.84814453125,303.939208984375,293.1499938964844,293.1499938964844,278.1499938964844,33462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944593667984009,1.0,0.0,0.0,3.8530080318450928,3.8530335426330566,9.905880915539456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.4765625,0.0,1750.925537109375,1895.4371337890625,0.0,3351.885009765625,0.9490700364112854,1.0,0.0,3.0,1.0,0.0
18030060,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7782811522483826,0.387736052274704,0.3542272448539734,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9057795405387878,0.6188661456108093,0.5898640155792236,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9343632459640504,0.6732165813446045,0.4726341664791107,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8366174697875977,0.4855425357818603,0.4646959602832794,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6760063767433167,0.2512975037097931,1.1582709550857544,285.011962890625,284.95001220703125,299.3766784667969,295.7655334472656,297.9947814941406,297.2115173339844,284.9940490722656,1.0,0.7067882418632507,0.4600120186805725,0.4600120186805725,1.0,1.0,-3.6507649421691895,1.304669976234436,2.346095085144043,0.4785365760326385,1.0,1.0,0.0,254.49508666992188,231.0,78318.546875,0.0,4360.01904296875,1.0,278.1572265625,282.9764404296875,298.8280944824219,304.05731201171875,293.1499938964844,293.1499938964844,278.1499938964844,34494.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105870127677916,1.0,0.0,0.0,3.910635948181152,3.9106624126434326,1.020441459331778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.2314453125,0.0,1830.859619140625,1895.4371337890625,0.0,3502.050537109375,0.9627748131752014,1.0,0.0,3.0,1.0,0.0
18030120,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7782811522483826,0.387736052274704,0.3542272448539734,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9057795405387878,0.6188661456108093,0.5898640155792236,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9343632459640504,0.6732165813446045,0.4726341664791107,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8366174697875977,0.4855425357818603,0.4646959602832794,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6760063767433167,0.2512975037097931,1.1582709550857544,285.011962890625,284.95001220703125,299.3766784667969,295.7655334472656,297.9947814941406,297.2115173339844,284.9940490722656,1.0,0.7067882418632507,0.4600120186805725,0.4600120186805725,1.0,1.0,-3.6507649421691895,1.304669976234436,2.346095085144043,0.4785365760326385,1.0,1.0,0.0,254.49508666992188,231.0,78318.546875,0.0,4360.01904296875,1.0,278.1572265625,282.9764404296875,298.8280944824219,304.05731201171875,293.1499938964844,293.1499938964844,278.1499938964844,34494.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105870127677916,1.0,0.0,0.0,3.910635948181152,3.9106624126434326,1.020441459331778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.2314453125,0.0,1830.859619140625,1895.4371337890625,0.0,3502.050537109375,0.9627748131752014,1.0,0.0,3.0,1.0,0.0
