time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030180,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7826037406921387,0.384315550327301,0.3509641885757446,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9118417501449584,0.6144375205039978,0.5855933427810669,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9428273439407348,0.6721122860908508,0.4716897010803222,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8416649699211121,0.4825057685375213,0.4617433249950409,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6807388663291931,0.2498952597379684,1.151538968086243,284.8594970703125,284.95001220703125,299.41766357421875,295.7876281738281,297.6912841796875,297.1844787597656,284.8606872558594,1.0,0.6999754309654236,0.1533373296260833,0.1533373296260833,1.0,1.0,-3.6289255619049072,0.3748450875282287,3.2540805339813232,-0.4453871846199035,0.8290044665336609,0.8290044665336609,0.0,245.00314331054688,219.0,69555.546875,0.0,4250.38916015625,1.0,278.1501770019531,282.87554931640625,298.7061462402344,303.28955078125,293.1499938964844,293.1499938964844,278.45001220703125,43478.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947786688804626,1.0,0.0,0.0,3.521244525909424,3.521268606185913,8.27343171749817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.603515625,0.0,1448.56591796875,1895.4371337890625,0.0,3354.8671875,0.8866456747055054,1.0,0.0,3.0,1.0,0.0
18030240,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7826037406921387,0.384315550327301,0.3509641885757446,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9118417501449584,0.6144375205039978,0.5855933427810669,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9428273439407348,0.6721122860908508,0.4716897010803222,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8416649699211121,0.4825057685375213,0.4617433249950409,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6807388663291931,0.2498952597379684,1.151538968086243,284.8594970703125,284.95001220703125,299.41766357421875,295.7876281738281,297.6912841796875,297.1844787597656,284.8606872558594,1.0,0.6999754309654236,0.1533373296260833,0.1533373296260833,1.0,1.0,-3.6289255619049072,0.3748450875282287,3.2540805339813232,-0.4453871846199035,0.8290044665336609,0.8290044665336609,0.0,245.00314331054688,219.0,69555.546875,0.0,4250.38916015625,1.0,278.1501770019531,282.87554931640625,298.7061462402344,303.28955078125,293.1499938964844,293.1499938964844,278.45001220703125,43478.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947786688804626,1.0,0.0,0.0,3.521244525909424,3.521268606185913,8.27343171749817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.603515625,0.0,1448.56591796875,1895.4371337890625,0.0,3354.8671875,0.8866456747055054,1.0,0.0,3.0,1.0,0.0
18030300,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7863754034042358,0.3838858008384704,0.3499397039413452,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.916804313659668,0.6135231852531433,0.5840417146682739,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9489821195602416,0.6732124090194702,0.4718684256076813,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8455754518508911,0.4819808900356293,0.4606488049030304,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6842150688171387,0.2496637403964996,1.1484808921813965,284.96392822265625,284.95001220703125,299.43896484375,295.7990417480469,297.6951904296875,297.1833801269531,284.9667053222656,1.0,0.6964861154556274,0.0,0.0,1.0,1.0,-3.62103009223938,2.336972465855069e-05,3.621006727218628,-0.8182289600372314,0.883732795715332,0.883732795715332,0.0,239.2200927734375,219.0,68467.0859375,0.0,4197.73974609375,1.0,278.397705078125,283.00103759765625,298.6786193847656,303.03094482421875,293.1499938964844,293.1499938964844,278.45001220703125,37133.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802306652069092,1.0,0.0,0.0,3.54778265953064,3.547806024551392,8.398608315474121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3740234375,0.0,1430.6341552734375,1895.4371337890625,0.0,3218.7421875,0.885599672794342,1.0,0.0,3.0,1.0,0.0
18030360,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7911579608917236,0.3837535381317138,0.3495247364044189,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9229859113693236,0.6129649877548218,0.5831819176673889,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9560763239860536,0.6746305823326111,0.4726205766201019,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8503968715667725,0.4817807972431183,0.4601268172264099,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6885170936584473,0.2496686577796936,1.1470152139663696,284.9652709960937,284.95001220703125,299.4606628417969,295.8106384277344,297.7021789550781,297.1856994628906,284.96563720703125,1.0,0.6929655075073242,0.1535441726446151,0.1535441726446151,1.0,1.0,-3.618096828460693,0.2848879992961883,3.3332087993621826,-0.5332556366920471,0.8897688388824463,0.8897688388824463,0.0,233.4254608154297,207.0,68434.6484375,0.0,4150.69091796875,1.0,278.44122314453125,283.006591796875,298.7242431640625,303.1014709472656,293.1499938964844,293.1499938964844,278.75,35682.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873023509979248,1.0,0.0,0.0,3.581297874450684,3.5813212394714355,8.558037052353029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.0205078125,0.0,1455.737548828125,1895.4371337890625,0.0,3151.1708984375,0.8897889852523804,1.0,0.0,3.0,1.0,0.0
18030420,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.8027756214141846,0.3841370940208435,0.349111407995224,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9380595088005066,0.6126418709754944,0.582035481929779,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.9716561436653136,0.6782463192939758,0.4744731783866882,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8623130917549133,0.4820972084999084,0.4596238434314728,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.6990975141525269,0.2502044141292572,1.1460771560668943,285.2391357421875,284.95001220703125,299.5050048828125,295.83416748046875,297.9842834472656,297.1967468261719,285.2591857910156,1.0,0.6860200762748718,0.4606325328350067,0.4606325328350067,1.0,1.0,-3.61662483215332,1.2423865795135498,2.3742382526397705,0.4242183268070221,1.0,1.0,0.0,221.11245727539065,195.0,72387.0078125,0.0,4061.94970703125,1.0,278.7417907714844,283.3211669921875,298.8054504394531,303.23931884765625,293.1499938964844,293.1499938964844,278.45001220703125,31837.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646299839019775,1.0,0.0,0.0,3.7502050399780273,3.7502291202545166,9.38433061037358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.87890625,0.0,1615.5330810546875,1895.4371337890625,0.0,3072.4345703125,0.9247457385063172,1.0,0.0,3.0,1.0,0.0
18030480,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.8027756214141846,0.3841370940208435,0.349111407995224,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9380595088005066,0.6126418709754944,0.582035481929779,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.9716561436653136,0.6782463192939758,0.4744731783866882,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8623130917549133,0.4820972084999084,0.4596238434314728,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.6990975141525269,0.2502044141292572,1.1460771560668943,285.2391357421875,284.95001220703125,299.5050048828125,295.83416748046875,297.9842834472656,297.1967468261719,285.2591857910156,1.0,0.6860200762748718,0.4606325328350067,0.4606325328350067,1.0,1.0,-3.61662483215332,1.2423865795135498,2.3742382526397705,0.4242183268070221,1.0,1.0,0.0,221.11245727539065,195.0,72387.0078125,0.0,4061.94970703125,1.0,278.7417907714844,283.3211669921875,298.8054504394531,303.23931884765625,293.1499938964844,293.1499938964844,278.45001220703125,31837.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646299839019775,1.0,0.0,0.0,3.7502050399780273,3.7502291202545166,9.38433061037358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.87890625,0.0,1615.5330810546875,1895.4371337890625,0.0,3072.4345703125,0.9247457385063172,1.0,0.0,3.0,1.0,0.0
18030540,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8187885880470276,0.385939210653305,0.3500211238861084,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9585447907447816,0.6139792799949646,0.5824975371360779,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.9901346564292908,0.6835923194885254,0.4776091575622558,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8797332048416138,0.4839011132717132,0.4605275988578796,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.713996410369873,0.2518184781074524,1.149660348892212,285.40936279296875,284.95001220703125,299.54998779296875,295.8578186035156,298.2852478027344,297.2221374511719,285.4112854003906,1.0,0.6801825165748596,0.7677208781242371,0.7677208781242371,1.0,1.0,-3.6274337768554688,1.653655171394348,1.9737786054611208,0.8327944278717041,1.0,1.0,0.0,206.9410095214844,198.0,79893.6171875,0.0,3999.380615234375,1.0,278.4563293457031,283.4153137207031,298.9627990722656,304.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,33409.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903427720069885,1.0,0.0,0.0,3.849956512451172,3.849982261657715,9.89019667940738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.880859375,0.0,1746.768798828125,1895.4371337890625,0.0,3313.4130859375,0.9483436942100524,1.0,0.0,3.0,1.0,0.0
18030600,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8187885880470276,0.385939210653305,0.3500211238861084,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9585447907447816,0.6139792799949646,0.5824975371360779,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.9901346564292908,0.6835923194885254,0.4776091575622558,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8797332048416138,0.4839011132717132,0.4605275988578796,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.713996410369873,0.2518184781074524,1.149660348892212,285.40936279296875,284.95001220703125,299.54998779296875,295.8578186035156,298.2852478027344,297.2221374511719,285.4112854003906,1.0,0.6801825165748596,0.7677208781242371,0.7677208781242371,1.0,1.0,-3.6274337768554688,1.653655171394348,1.9737786054611208,0.8327944278717041,1.0,1.0,0.0,206.9410095214844,198.0,79893.6171875,0.0,3999.380615234375,1.0,278.4563293457031,283.4153137207031,298.9627990722656,304.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,33409.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903427720069885,1.0,0.0,0.0,3.849956512451172,3.849982261657715,9.89019667940738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.880859375,0.0,1746.768798828125,1895.4371337890625,0.0,3313.4130859375,0.9483436942100524,1.0,0.0,3.0,1.0,0.0
18030660,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8247271776199341,0.3851153254508972,0.349918007850647,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9659817218780518,0.6126157641410828,0.5819441080093384,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9971117973327636,0.6855296492576599,0.4796079993247986,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8869436979293823,0.4835498631000519,0.4607540965080261,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7200677394866943,0.2523191273212433,1.1529953479766846,285.0272827148437,284.95001220703125,299.5950012207031,295.88116455078125,298.0802001953125,297.2204895019531,285.0090637207031,1.0,0.6788231134414673,0.4606325328350067,0.4606325328350067,1.0,1.0,-3.6333494186401367,1.299470067024231,2.333879470825196,0.4782264530658722,1.0,1.0,0.0,201.6363983154297,201.0,78462.1171875,0.0,3984.71826171875,1.0,278.1572570800781,282.98760986328125,298.9446716308594,304.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,34447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066522717475892,1.0,0.0,0.0,3.90897536277771,3.909001588821411,1.0195749382546635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.0146484375,0.0,1828.3922119140625,1895.4371337890625,0.0,3465.509521484375,0.962386429309845,1.0,0.0,3.0,1.0,0.0
18030720,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8247271776199341,0.3851153254508972,0.349918007850647,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9659817218780518,0.6126157641410828,0.5819441080093384,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9971117973327636,0.6855296492576599,0.4796079993247986,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8869436979293823,0.4835498631000519,0.4607540965080261,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7200677394866943,0.2523191273212433,1.1529953479766846,285.0272827148437,284.95001220703125,299.5950012207031,295.88116455078125,298.0802001953125,297.2204895019531,285.0090637207031,1.0,0.6788231134414673,0.4606325328350067,0.4606325328350067,1.0,1.0,-3.6333494186401367,1.299470067024231,2.333879470825196,0.4782264530658722,1.0,1.0,0.0,201.6363983154297,201.0,78462.1171875,0.0,3984.71826171875,1.0,278.1572570800781,282.98760986328125,298.9446716308594,304.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,34447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066522717475892,1.0,0.0,0.0,3.90897536277771,3.909001588821411,1.0195749382546635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.0146484375,0.0,1828.3922119140625,1895.4371337890625,0.0,3465.509521484375,0.962386429309845,1.0,0.0,3.0,1.0,0.0
18030780,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8211307525634766,0.3820354044437408,0.3476512730121612,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9618212580680848,0.6087807416915894,0.5789457559585571,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.994986355304718,0.6841148734092712,0.4790619909763336,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8833815455436707,0.4808782935142517,0.4587998688220978,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7176839709281921,0.2511057555675506,1.1496349573135376,284.77105712890625,284.95001220703125,299.63055419921875,295.8993835449219,297.747314453125,297.1937255859375,284.7957458496094,1.0,0.6781070828437805,0.2149618417024612,0.2149618417024612,1.0,1.0,-3.619981288909912,0.5441775918006897,3.075803518295288,-0.2731220424175262,0.7863835692405701,0.7863835692405701,0.0,202.6711883544922,201.0,69473.03125,0.0,3962.92041015625,1.0,278.1503601074219,282.8119812011719,298.8464660644531,303.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,50204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965371251106262,1.0,0.0,0.0,3.5219368934631348,3.5219621658325195,8.276685434793762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.1220703125,0.0,1497.858642578125,1895.4371337890625,0.0,3371.284423828125,0.8869867324829102,1.0,0.0,3.0,1.0,0.0
18030840,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8199170827865601,0.3816036581993103,0.347025990486145,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9603611826896667,0.6081502437591553,0.578102171421051,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.994163691997528,0.6842392086982727,0.4788866341114044,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8821108937263489,0.480444461107254,0.4582058787345886,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7167436480522156,0.2508812844753265,1.148301124572754,284.8648376464844,284.95001220703125,299.63934326171875,295.9038391113281,297.7454528808594,297.1903686523437,284.864013671875,1.0,0.6779267191886902,0.1535441726446151,0.1535441726446151,1.0,1.0,-3.6156952381134033,0.3733044266700744,3.2423908710479736,-0.4429554343223572,0.8341825604438782,0.8341825604438782,0.0,203.1262359619141,204.0,69738.875,0.0,3956.318115234375,1.0,278.1501770019531,282.87725830078125,298.82275390625,303.4144592285156,293.1499938964844,293.1499938964844,278.45001220703125,43058.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909963369369507,1.0,0.0,0.0,3.533051013946533,3.5330750942230225,8.329004685947439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.3837890625,0.0,1458.0301513671875,1895.4371337890625,0.0,3319.524169921875,0.8893446326255798,1.0,0.0,3.0,1.0,0.0
18030900,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8183543682098389,0.3811131417751312,0.3461773991584778,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9583605527877808,0.6071968078613281,0.5767577290534973,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9934117197990416,0.685286819934845,0.4791948497295379,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8804349303245544,0.4798720777034759,0.457308679819107,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7154847383499146,0.2506066262722015,1.146223545074463,284.9658203125,284.95001220703125,299.6610412597656,295.9147644042969,297.7488098144531,297.1884155273437,284.9690246582031,1.0,0.677789032459259,0.0,0.0,1.0,1.0,-3.60981798171997,2.3261669412022457e-05,3.6097946166992174,-0.8146921992301941,0.8862984776496887,0.8862984776496887,0.0,203.61854553222656,204.0,68603.234375,0.0,3948.371337890625,1.0,278.3978576660156,283.00152587890625,298.7955322265625,303.1576843261719,293.1499938964844,293.1499938964844,278.45001220703125,37182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766137361526489,1.0,0.0,0.0,3.554376602172852,3.5543997287750244,8.429855711256096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9921875,0.0,1437.978515625,1895.4371337890625,0.0,3184.83837890625,0.8872419595718384,1.0,0.0,3.0,1.0,0.0
18030960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8173550963401794,0.3809266984462738,0.3459551632404327,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9568909406661988,0.6066070199012756,0.5761213898658752,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9930747747421264,0.6866698265075684,0.4801079928874969,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8792676329612732,0.4796319007873535,0.457002192735672,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7146392464637756,0.250564694404602,1.1457717418670654,284.9669494628906,284.95001220703125,299.6823425292969,295.9253845214844,297.755126953125,297.18994140625,284.9673767089844,1.0,0.6778070330619812,0.1538769900798797,0.1538769900798797,1.0,1.0,-3.60905385017395,0.285390168428421,3.323663711547852,-0.5296964645385742,0.8928320407867432,0.8928320407867432,0.0,204.40103149414065,207.0,68614.296875,0.0,3947.82421875,1.0,278.4412841796875,283.005859375,298.8406677246094,303.2303771972656,293.1499938964844,293.1499938964844,278.75,35619.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695964217185974,1.0,0.0,0.0,3.591287851333618,3.59131121635437,8.605849188825232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.640625,0.0,1466.02099609375,1895.4371337890625,0.0,3119.024658203125,0.8919689059257507,1.0,0.0,3.0,1.0,0.0
18031020,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8160826563835144,0.3812015950679779,0.3459482491016388,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.9548177123069764,0.6062279343605042,0.575449526309967,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9929925799369812,0.69023597240448,0.4823085367679596,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8777787089347839,0.479876846075058,0.456959456205368,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7137207984924316,0.2509939670562744,1.1469005346298218,285.2489013671875,284.95001220703125,299.7232971191406,295.9454650878906,298.0624084472656,297.1996459960937,285.2713317871094,1.0,0.678316056728363,0.4616309702396393,0.4616309702396393,1.0,1.0,-3.612103939056397,1.2432069778442385,2.368896961212158,0.427068293094635,1.0,1.0,0.0,205.88409423828125,210.0,72713.515625,0.0,3956.134033203125,1.0,278.7423095703125,283.3280639648437,298.9194641113281,303.37274169921875,293.1499938964844,293.1499938964844,278.45001220703125,31916.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617554306983948,1.0,0.0,0.0,3.75936222076416,3.759386539459229,9.430216323380592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.9609375,0.0,1626.80712890625,1895.4371337890625,0.0,3045.469970703125,0.9267845153808594,1.0,0.0,3.0,1.0,0.0
18031080,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8160826563835144,0.3812015950679779,0.3459482491016388,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.9548177123069764,0.6062279343605042,0.575449526309967,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9929925799369812,0.69023597240448,0.4823085367679596,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8777787089347839,0.479876846075058,0.456959456205368,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7137207984924316,0.2509939670562744,1.1469005346298218,285.2489013671875,284.95001220703125,299.7232971191406,295.9454650878906,298.0624084472656,297.1996459960937,285.2713317871094,1.0,0.678316056728363,0.4616309702396393,0.4616309702396393,1.0,1.0,-3.612103939056397,1.2432069778442385,2.368896961212158,0.427068293094635,1.0,1.0,0.0,205.88409423828125,210.0,72713.515625,0.0,3956.134033203125,1.0,278.7423095703125,283.3280639648437,298.9194641113281,303.37274169921875,293.1499938964844,293.1499938964844,278.45001220703125,31916.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617554306983948,1.0,0.0,0.0,3.75936222076416,3.759386539459229,9.430216323380592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.9609375,0.0,1626.80712890625,1895.4371337890625,0.0,3045.469970703125,0.9267845153808594,1.0,0.0,3.0,1.0,0.0
18031140,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.817940890789032,0.3829613029956817,0.3473322689533233,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.9565166234970092,0.6075881123542786,0.5764703750610352,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9956467747688292,0.6956509351730347,0.4858859479427337,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.8796740174293518,0.4816857278347015,0.4584040343761444,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7156574726104736,0.2525366246700287,1.1527482271194458,285.4402160644531,284.95001220703125,299.7616271972656,295.963623046875,298.3840637207031,297.2253723144531,285.44244384765625,1.0,0.6802852153778076,0.7693849802017212,0.7693849802017212,1.0,1.0,-3.628061056137085,1.6543489694595337,1.9737120866775515,0.8343458771705627,1.0,1.0,0.0,205.96534729003903,213.0,80329.03125,0.0,3994.973876953125,1.0,278.456298828125,283.4356384277344,299.071044921875,304.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,33493.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879828453063965,1.0,0.0,0.0,3.854809522628784,3.854835271835327,9.915146392813767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.7099609375,0.0,1753.3826904296875,1895.4371337890625,0.0,3291.33837890625,0.9494988322257996,1.0,0.0,3.0,1.0,0.0
18031200,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.817940890789032,0.3829613029956817,0.3473322689533233,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.9565166234970092,0.6075881123542786,0.5764703750610352,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9956467747688292,0.6956509351730347,0.4858859479427337,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.8796740174293518,0.4816857278347015,0.4584040343761444,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7156574726104736,0.2525366246700287,1.1527482271194458,285.4402160644531,284.95001220703125,299.7616271972656,295.963623046875,298.3840637207031,297.2253723144531,285.44244384765625,1.0,0.6802852153778076,0.7693849802017212,0.7693849802017212,1.0,1.0,-3.628061056137085,1.6543489694595337,1.9737120866775515,0.8343458771705627,1.0,1.0,0.0,205.96534729003903,213.0,80329.03125,0.0,3994.973876953125,1.0,278.456298828125,283.4356384277344,299.071044921875,304.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,33493.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879828453063965,1.0,0.0,0.0,3.854809522628784,3.854835271835327,9.915146392813767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.7099609375,0.0,1753.3826904296875,1895.4371337890625,0.0,3291.33837890625,0.9494988322257996,1.0,0.0,3.0,1.0,0.0
18031260,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8159109950065613,0.3820719718933105,0.3474612832069397,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9535477161407472,0.606226921081543,0.5762207508087158,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9947322010993958,0.6975279450416565,0.488092839717865,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8775600790977478,0.4813213050365448,0.4589248597621918,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7146251797676086,0.2529478371143341,1.1571263074874878,285.0579833984375,284.95001220703125,299.79656982421875,295.9795227050781,298.1561584472656,297.22222900390625,285.0393981933594,1.0,0.6827500462532043,0.4616309702396393,0.4616309702396393,1.0,1.0,-3.6364858150482178,1.3031363487243652,2.3333494663238525,0.4822251200675964,1.0,1.0,0.0,208.3161773681641,216.0,78855.3515625,0.0,4034.385009765625,1.0,278.1572265625,283.00830078125,299.044677734375,304.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,34493.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046031832695008,1.0,0.0,0.0,3.91195011138916,3.911976337432861,1.0211272183369149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.859375,0.0,1832.51611328125,1895.4371337890625,0.0,3446.453857421875,0.963097333908081,1.0,0.0,3.0,1.0,0.0
18031320,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8159109950065613,0.3820719718933105,0.3474612832069397,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9535477161407472,0.606226921081543,0.5762207508087158,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9947322010993958,0.6975279450416565,0.488092839717865,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8775600790977478,0.4813213050365448,0.4589248597621918,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7146251797676086,0.2529478371143341,1.1571263074874878,285.0579833984375,284.95001220703125,299.79656982421875,295.9795227050781,298.1561584472656,297.22222900390625,285.0393981933594,1.0,0.6827500462532043,0.4616309702396393,0.4616309702396393,1.0,1.0,-3.6364858150482178,1.3031363487243652,2.3333494663238525,0.4822251200675964,1.0,1.0,0.0,208.3161773681641,216.0,78855.3515625,0.0,4034.385009765625,1.0,278.1572265625,283.00830078125,299.044677734375,304.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,34493.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046031832695008,1.0,0.0,0.0,3.91195011138916,3.911976337432861,1.0211272183369149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.859375,0.0,1832.51611328125,1895.4371337890625,0.0,3446.453857421875,0.963097333908081,1.0,0.0,3.0,1.0,0.0
18031380,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8068132400512695,0.3783182203769684,0.344570904970169,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.942078709602356,0.6015820503234863,0.5724484920501709,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9875460863113404,0.6958627700805664,0.4873007833957672,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8683086037635803,0.4780313968658447,0.4564282894134521,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7073907852172852,0.2513243556022644,1.1525341272354126,284.8603210449219,284.95001220703125,299.8275146484375,295.9927673339844,297.7865600585937,297.1892395019531,284.8645935058594,1.0,0.6838268041610718,0.1538769900798797,0.1538769900798797,1.0,1.0,-3.619019746780396,0.3749132454395294,3.2441065311431885,-0.4410420954227447,0.8346697092056274,0.8346697092056274,0.0,213.8836212158203,219.0,69936.3671875,0.0,4031.443115234375,1.0,278.1501770019531,282.8731994628906,298.91552734375,303.53472900390625,293.1499938964844,293.1499938964844,278.45001220703125,43868.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896641731262207,1.0,0.0,0.0,3.539393186569214,3.5394177436828613,8.358935019714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7216796875,0.0,1470.6517333984375,1895.4371337890625,0.0,3307.06689453125,0.8913313150405884,1.0,0.0,3.0,1.0,0.0
18031440,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8068132400512695,0.3783182203769684,0.344570904970169,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.942078709602356,0.6015820503234863,0.5724484920501709,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9875460863113404,0.6958627700805664,0.4873007833957672,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8683086037635803,0.4780313968658447,0.4564282894134521,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7073907852172852,0.2513243556022644,1.1525341272354126,284.8603210449219,284.95001220703125,299.8275146484375,295.9927673339844,297.7865600585937,297.1892395019531,284.8645935058594,1.0,0.6838268041610718,0.1538769900798797,0.1538769900798797,1.0,1.0,-3.619019746780396,0.3749132454395294,3.2441065311431885,-0.4410420954227447,0.8346697092056274,0.8346697092056274,0.0,213.8836212158203,219.0,69936.3671875,0.0,4031.443115234375,1.0,278.1501770019531,282.8731994628906,298.91552734375,303.53472900390625,293.1499938964844,293.1499938964844,278.45001220703125,43868.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896641731262207,1.0,0.0,0.0,3.539393186569214,3.5394177436828613,8.358935019714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7216796875,0.0,1470.6517333984375,1895.4371337890625,0.0,3307.06689453125,0.8913313150405884,1.0,0.0,3.0,1.0,0.0
18031500,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8037537336349487,0.3777205944061279,0.3436468243598938,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9381554126739502,0.6005354523658752,0.5710423588752747,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9853513836860656,0.6967833638191223,0.4875199198722839,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8652570247650146,0.4773679375648498,0.4554749429225921,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7047945261001587,0.250958114862442,1.150232434272766,284.9625549316406,284.95001220703125,299.8412780761719,295.9982604980469,297.7872619628906,297.1861877441406,284.9657592773437,1.0,0.6842372417449951,0.0,0.0,1.0,1.0,-3.6125335693359375,2.335281533305533e-05,3.6125102043151855,-0.8142772316932678,0.8886617422103882,0.8886617422103882,0.0,215.6791381835937,219.0,68931.953125,0.0,4029.837890625,1.0,278.3985290527344,282.9935913085937,298.8818054199219,303.2707214355469,293.1499938964844,293.1499938964844,278.45001220703125,37142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754644393920898,1.0,0.0,0.0,3.5774409770965576,3.5774643421173096,8.539614100300241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9169921875,0.0,1462.3106689453125,1895.4371337890625,0.0,3174.061767578125,0.8919582962989807,1.0,0.0,3.0,1.0,0.0
18031560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8017271161079407,0.3774413764476776,0.3433640897274017,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.935352623462677,0.5998616218566895,0.5703526735305786,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9840103983879088,0.698054313659668,0.4883716702461242,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8631516098976135,0.4770459532737732,0.4551188349723816,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7030213475227356,0.2508331835269928,1.1495540142059326,284.9666748046875,284.95001220703125,299.853759765625,296.0029296875,297.7909545898437,297.1868591308594,284.9668884277344,1.0,0.684626579284668,0.1540193110704422,0.1540193110704422,1.0,1.0,-3.611228227615357,0.2864051163196563,3.3248231410980225,-0.5281714200973511,0.8969300389289856,0.8969300389289856,0.0,217.38853454589844,222.0,68908.0859375,0.0,4033.55712890625,1.0,278.4414978027344,283.0010070800781,298.92071533203125,303.3345031738281,293.1499938964844,293.1499938964844,278.75,35621.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686873316764832,1.0,0.0,0.0,3.610953569412232,3.6109771728515625,8.7003576254574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.4287109375,0.0,1487.361572265625,1895.4371337890625,0.0,3110.4970703125,0.896367609500885,1.0,0.0,3.0,1.0,0.0
18031620,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.7992762923240662,0.3776032626628876,0.3432769477367401,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9317395687103271,0.5993843674659729,0.5696114897727966,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9827802777290344,0.7014859318733215,0.4904884099960327,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.8606081008911133,0.4771920442581177,0.4550070166587829,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7010284066200256,0.2511474192142486,1.1503002643585205,285.2555236816406,284.95001220703125,299.8746643066406,296.0096435546875,298.1125183105469,297.1957092285156,285.2784729003906,1.0,0.6855487823486328,0.4620579481124878,0.4620579481124878,1.0,1.0,-3.61345148086548,1.244747281074524,2.368704080581665,0.429248958826065,1.0,1.0,0.0,219.9713287353516,225.0,72999.90625,0.0,4046.56201171875,1.0,278.7424621582031,283.3298645019531,298.9859313964844,303.46112060546875,293.1499938964844,293.1499938964844,278.45001220703125,32127.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612960577011108,1.0,0.0,0.0,3.772245168685913,3.772269725799561,9.494959272160486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.7978515625,0.0,1643.52490234375,1895.4371337890625,0.0,3041.160888671875,0.9297991394996644,1.0,0.0,3.0,1.0,0.0
18031680,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.7992762923240662,0.3776032626628876,0.3432769477367401,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9317395687103271,0.5993843674659729,0.5696114897727966,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9827802777290344,0.7014859318733215,0.4904884099960327,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.8606081008911133,0.4771920442581177,0.4550070166587829,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7010284066200256,0.2511474192142486,1.1503002643585205,285.2555236816406,284.95001220703125,299.8746643066406,296.0096435546875,298.1125183105469,297.1957092285156,285.2784729003906,1.0,0.6855487823486328,0.4620579481124878,0.4620579481124878,1.0,1.0,-3.61345148086548,1.244747281074524,2.368704080581665,0.429248958826065,1.0,1.0,0.0,219.9713287353516,225.0,72999.90625,0.0,4046.56201171875,1.0,278.7424621582031,283.3298645019531,298.9859313964844,303.46112060546875,293.1499938964844,293.1499938964844,278.45001220703125,32127.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612960577011108,1.0,0.0,0.0,3.772245168685913,3.772269725799561,9.494959272160486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.7978515625,0.0,1643.52490234375,1895.4371337890625,0.0,3041.160888671875,0.9297991394996644,1.0,0.0,3.0,1.0,0.0
18031740,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8006356358528137,0.3793393969535827,0.344646692276001,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.932741403579712,0.6007386445999146,0.5706329345703125,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9850962162017822,0.7068912386894226,0.4940644204616546,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8617854714393616,0.4789929986000061,0.4564496874809265,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.7024986147880554,0.252652645111084,1.1560076475143433,285.45269775390625,284.95001220703125,299.8895263671875,296.0125427246094,298.4408264160156,297.2217712402344,285.4549255371094,1.0,0.6877067685127258,0.7700965404510498,0.7700965404510498,1.0,1.0,-3.629218578338623,1.6549897193908691,1.974228978157044,0.8356035947799683,1.0,1.0,0.0,220.5467224121093,228.0,80582.125,0.0,4088.38330078125,1.0,278.4562683105469,283.4413757324219,299.12158203125,304.2730407714844,293.1499938964844,293.1499938964844,278.1499938964844,33625.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878416419029236,1.0,0.0,0.0,3.862426996231079,3.862452745437622,9.954371762432856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.2958984375,0.0,1763.7978515625,1895.4371337890625,0.0,3290.01708984375,0.9513119459152222,1.0,0.0,3.0,1.0,0.0
18031800,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8006356358528137,0.3793393969535827,0.344646692276001,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.932741403579712,0.6007386445999146,0.5706329345703125,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9850962162017822,0.7068912386894226,0.4940644204616546,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8617854714393616,0.4789929986000061,0.4564496874809265,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.7024986147880554,0.252652645111084,1.1560076475143433,285.45269775390625,284.95001220703125,299.8895263671875,296.0125427246094,298.4408264160156,297.2217712402344,285.4549255371094,1.0,0.6877067685127258,0.7700965404510498,0.7700965404510498,1.0,1.0,-3.629218578338623,1.6549897193908691,1.974228978157044,0.8356035947799683,1.0,1.0,0.0,220.5467224121093,228.0,80582.125,0.0,4088.38330078125,1.0,278.4562683105469,283.4413757324219,299.12158203125,304.2730407714844,293.1499938964844,293.1499938964844,278.1499938964844,33625.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878416419029236,1.0,0.0,0.0,3.862426996231079,3.862452745437622,9.954371762432856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.2958984375,0.0,1763.7978515625,1895.4371337890625,0.0,3290.01708984375,0.9513119459152222,1.0,0.0,3.0,1.0,0.0
18031860,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7984374761581421,0.3784109354019165,0.3447573482990265,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9295611381530762,0.5993600487709045,0.570381224155426,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9839797616004944,0.7086367607116699,0.4962152242660522,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8597404956817627,0.478609025478363,0.4569695889949798,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.701346755027771,0.2530269622802734,1.160290241241455,285.0668334960937,284.95001220703125,299.8976745605469,296.01123046875,298.1912841796875,297.21832275390625,285.04803466796875,1.0,0.6902432441711426,0.4620579481124878,0.4620579481124878,1.0,1.0,-3.6374356746673584,1.3045209646224976,2.332914590835572,0.4842144250869751,1.0,1.0,0.0,223.1573944091797,231.0,79013.125,0.0,4129.08154296875,1.0,278.1571960449219,283.0124206542969,299.0780944824219,304.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,34574.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904774010181427,1.0,0.0,0.0,3.916516304016113,3.9165427684783936,1.023512481879152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.576171875,0.0,1838.9407958984373,1895.4371337890625,0.0,3448.043212890625,0.9641838669776917,1.0,0.0,3.0,1.0,0.0
18031920,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7984374761581421,0.3784109354019165,0.3447573482990265,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9295611381530762,0.5993600487709045,0.570381224155426,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9839797616004944,0.7086367607116699,0.4962152242660522,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8597404956817627,0.478609025478363,0.4569695889949798,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.701346755027771,0.2530269622802734,1.160290241241455,285.0668334960937,284.95001220703125,299.8976745605469,296.01123046875,298.1912841796875,297.21832275390625,285.04803466796875,1.0,0.6902432441711426,0.4620579481124878,0.4620579481124878,1.0,1.0,-3.6374356746673584,1.3045209646224976,2.332914590835572,0.4842144250869751,1.0,1.0,0.0,223.1573944091797,231.0,79013.125,0.0,4129.08154296875,1.0,278.1571960449219,283.0124206542969,299.0780944824219,304.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,34574.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904774010181427,1.0,0.0,0.0,3.916516304016113,3.9165427684783936,1.023512481879152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.576171875,0.0,1838.9407958984373,1895.4371337890625,0.0,3448.043212890625,0.9641838669776917,1.0,0.0,3.0,1.0,0.0
18031980,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7906179428100586,0.3748387098312378,0.3421835899353027,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.919852375984192,0.5950379967689514,0.5670742988586426,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9773582816123962,0.7066597938537598,0.4953853487968445,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8524760007858276,0.4755189418792724,0.4547829926013946,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.6952424645423889,0.2514860033988952,1.1562917232513428,284.8184509277344,284.95001220703125,299.8988037109375,296.0062561035156,297.8001403808594,297.1864929199219,284.83856201171875,1.0,0.6912497282028198,0.1909839510917663,0.1909839510917663,1.0,1.0,-3.621939659118652,0.4749848544597626,3.1469547748565674,-0.3408872485160827,0.8151868581771851,0.8151868581771851,0.0,228.243896484375,231.0,69794.390625,0.0,4126.91796875,1.0,278.1502685546875,282.84600830078125,298.9468688964844,303.6259155273437,293.1499938964844,293.1499938964844,278.1499938964844,47940.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934793472290039,1.0,0.0,0.0,3.5276854038238525,3.527710437774658,8.303725849145849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.2607421875,0.0,1487.6468505859375,1895.4371337890625,0.0,3342.73046875,0.8905575275421143,1.0,0.0,3.0,1.0,0.0
