time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7895550727844238,0.3745571076869964,0.3417982757091522,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9185435175895692,0.5946451425552368,0.566566526889801,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9764409065246582,0.7066946625709534,0.4952517747879028,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.851485550403595,0.4752408862113952,0.454420268535614,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6943681836128235,0.2513270974159241,1.1554335355758667,284.86199951171875,284.95001220703125,299.89849853515625,296.0052795410156,297.79833984375,297.1842956542969,284.8653259277344,1.0,0.691309928894043,0.1540193110704422,0.1540193110704422,1.0,1.0,-3.619251728057861,0.3753895759582519,3.2438621520996094,-0.4398613572120666,0.8361392021179199,0.8361392021179199,0.0,228.8964385986328,234.0,69992.359375,0.0,4124.84765625,1.0,278.1501770019531,282.8726806640625,298.9307861328125,303.55987548828125,293.1499938964844,293.1499938964844,278.45001220703125,43838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890356719493866,1.0,0.0,0.0,3.5447306632995605,3.544754981994629,8.38416440274159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.3466796875,0.0,1476.13525390625,1895.4371337890625,0.0,3313.54345703125,0.892493486404419,1.0,0.0,3.0,1.0,0.0
18032100,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7866640090942383,0.3739053308963775,0.340828537940979,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9148898720741272,0.5935527682304382,0.5651224851608276,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9741437435150146,0.707513689994812,0.4953928589820862,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8487359881401062,0.4745363593101501,0.4534307420253753,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.691903293132782,0.2509247362613678,1.1529765129089355,284.9617919921875,284.95001220703125,299.8959350585937,296.00048828125,297.7950744628906,297.1808776855469,284.9642944335937,1.0,0.6916949152946472,0.0,0.0,1.0,1.0,-3.6123335361480713,2.337382829864509e-05,3.6123101711273193,-0.8135026693344116,0.8884103298187256,0.8884103298187256,0.0,230.75086975097656,234.0,68968.375,0.0,4122.30908203125,1.0,278.39776611328125,282.9910583496094,298.8874816894531,303.2859191894531,293.1499938964844,293.1499938964844,278.45001220703125,37149.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876510500907898,1.0,0.0,0.0,3.5815112590789795,3.5815348625183105,8.559057391721581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.123046875,0.0,1466.7401123046875,1895.4371337890625,0.0,3183.87060546875,0.8928477764129639,1.0,0.0,3.0,1.0,0.0
18032160,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7847616076469421,0.3735723495483398,0.3404998779296875,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9123353958129884,0.5928313136100769,0.5643913745880127,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9727520942687988,0.7086848020553589,0.4961777031421661,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8468419909477234,0.4741730093955993,0.4530386626720428,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6902238130569458,0.2507646083831787,1.1521528959274292,284.9654235839844,284.95001220703125,299.8912658691406,295.9943542480469,297.7946472167969,297.1811828613281,284.96563720703125,1.0,0.6920498013496399,0.1542985290288925,0.1542985290288925,1.0,1.0,-3.610626459121704,0.2877596318721771,3.322866916656494,-0.5259959697723389,0.8957452178001404,0.8957452178001404,0.0,232.50601196289065,237.0,68888.828125,0.0,4125.19482421875,1.0,278.4413757324219,282.99932861328125,298.9154663085937,303.3349609375,293.1499938964844,293.1499938964844,278.75,35735.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870073139667511,1.0,0.0,0.0,3.611162662506104,3.6111862659454346,8.701365459273802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.310546875,0.0,1488.4278564453125,1895.4371337890625,0.0,3123.496826171875,0.8965194821357727,1.0,0.0,3.0,1.0,0.0
18032220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.7824675440788269,0.3736428022384643,0.3403322994709015,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9091167449951172,0.5922719240188599,0.563575804233551,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9714910984039308,0.711944043636322,0.4981719553470611,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8445614576339722,0.4742511510848999,0.4528639018535614,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.6883450746536255,0.2510203719139099,1.1526387929916382,285.252685546875,284.95001220703125,299.87530517578125,295.97802734375,298.1103820800781,297.18951416015625,285.2752990722656,1.0,0.6928925514221191,0.4628956019878387,0.4628956019878387,1.0,1.0,-3.612128496170044,1.2463672161102295,2.3657615184783936,0.4317663609981537,1.0,1.0,0.0,235.1315460205078,240.0,72931.0078125,0.0,4136.61376953125,1.0,278.742431640625,283.32696533203125,298.9576721191406,303.4356689453125,293.1499938964844,293.1499938964844,278.45001220703125,32121.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633384108543396,1.0,0.0,0.0,3.7715909481048575,3.771615505218506,9.49166633290588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.103515625,0.0,1642.71142578125,1895.4371337890625,0.0,3060.318603515625,0.9296728372573853,1.0,0.0,3.0,1.0,0.0
18032280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.7824675440788269,0.3736428022384643,0.3403322994709015,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9091167449951172,0.5922719240188599,0.563575804233551,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9714910984039308,0.711944043636322,0.4981719553470611,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8445614576339722,0.4742511510848999,0.4528639018535614,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.6883450746536255,0.2510203719139099,1.1526387929916382,285.252685546875,284.95001220703125,299.87530517578125,295.97802734375,298.1103820800781,297.18951416015625,285.2752990722656,1.0,0.6928925514221191,0.4628956019878387,0.4628956019878387,1.0,1.0,-3.612128496170044,1.2463672161102295,2.3657615184783936,0.4317663609981537,1.0,1.0,0.0,235.1315460205078,240.0,72931.0078125,0.0,4136.61376953125,1.0,278.742431640625,283.32696533203125,298.9576721191406,303.4356689453125,293.1499938964844,293.1499938964844,278.45001220703125,32121.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633384108543396,1.0,0.0,0.0,3.7715909481048575,3.771615505218506,9.49166633290588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.103515625,0.0,1642.71142578125,1895.4371337890625,0.0,3060.318603515625,0.9296728372573853,1.0,0.0,3.0,1.0,0.0
18032340,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.783588171005249,0.3752308785915375,0.3415917158126831,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.909821391105652,0.5934783220291138,0.564484179019928,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.9737738966941832,0.7171195149421692,0.5016116499900818,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.8454986214637756,0.4759363830089569,0.4542194902896881,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.6896170973777771,0.2524450719356537,1.1580531597137451,285.4377746582031,284.95001220703125,299.8500061035156,295.9559326171875,298.4193725585937,297.214599609375,285.4395751953125,1.0,0.6949426531791687,0.7714926600456238,0.7714926600456238,1.0,1.0,-3.627006053924561,1.654317855834961,1.9726881980896,0.8359516263008118,1.0,1.0,0.0,235.7738494873047,243.0,80359.640625,0.0,4176.8837890625,1.0,278.4562683105469,283.4285583496094,299.0678405761719,304.21392822265625,293.1499938964844,293.1499938964844,278.1499938964844,33620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904672861099243,1.0,0.0,0.0,3.862123250961304,3.862149000167847,9.95280629467743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.640625,0.0,1763.3817138671875,1895.4371337890625,0.0,3314.5771484375,0.9512396454811096,1.0,0.0,3.0,1.0,0.0
18032400,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.783588171005249,0.3752308785915375,0.3415917158126831,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.909821391105652,0.5934783220291138,0.564484179019928,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.9737738966941832,0.7171195149421692,0.5016116499900818,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.8454986214637756,0.4759363830089569,0.4542194902896881,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.6896170973777771,0.2524450719356537,1.1580531597137451,285.4377746582031,284.95001220703125,299.8500061035156,295.9559326171875,298.4193725585937,297.214599609375,285.4395751953125,1.0,0.6949426531791687,0.7714926600456238,0.7714926600456238,1.0,1.0,-3.627006053924561,1.654317855834961,1.9726881980896,0.8359516263008118,1.0,1.0,0.0,235.7738494873047,243.0,80359.640625,0.0,4176.8837890625,1.0,278.4562683105469,283.4285583496094,299.0678405761719,304.21392822265625,293.1499938964844,293.1499938964844,278.1499938964844,33620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904672861099243,1.0,0.0,0.0,3.862123250961304,3.862149000167847,9.95280629467743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.640625,0.0,1763.3817138671875,1895.4371337890625,0.0,3314.5771484375,0.9512396454811096,1.0,0.0,3.0,1.0,0.0
18032460,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7811964750289917,0.3739710450172424,0.3414741456508636,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9066835641860962,0.5917664766311646,0.5639916062355042,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9722673296928406,0.7183582782745361,0.5034831166267395,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8433656692504883,0.4752359688282013,0.4545202553272247,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.688220202922821,0.2525254487991333,1.161434292793274,285.0455017089844,284.95001220703125,299.8191223144531,295.93084716796875,298.1578674316406,297.2082214355469,285.0266418457031,1.0,0.6972687840461731,0.4628956019878387,0.4628956019878387,1.0,1.0,-3.6329774856567374,1.3048784732818604,2.328099012374878,0.4860471487045288,1.0,1.0,0.0,238.6134185791016,246.0,78738.6171875,0.0,4213.15625,1.0,278.1571960449219,282.995849609375,299.00006103515625,304.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,34570.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907860517501831,1.0,0.0,0.0,3.916334390640259,3.916360855102539,1.0234174396828166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.080078125,0.0,1838.6844482421875,1895.4371337890625,0.0,3476.73779296875,0.9641405940055848,1.0,0.0,3.0,1.0,0.0
18032520,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7811964750289917,0.3739710450172424,0.3414741456508636,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9066835641860962,0.5917664766311646,0.5639916062355042,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9722673296928406,0.7183582782745361,0.5034831166267395,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8433656692504883,0.4752359688282013,0.4545202553272247,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.688220202922821,0.2525254487991333,1.161434292793274,285.0455017089844,284.95001220703125,299.8191223144531,295.93084716796875,298.1578674316406,297.2082214355469,285.0266418457031,1.0,0.6972687840461731,0.4628956019878387,0.4628956019878387,1.0,1.0,-3.6329774856567374,1.3048784732818604,2.328099012374878,0.4860471487045288,1.0,1.0,0.0,238.6134185791016,246.0,78738.6171875,0.0,4213.15625,1.0,278.1571960449219,282.995849609375,299.00006103515625,304.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,34570.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907860517501831,1.0,0.0,0.0,3.916334390640259,3.916360855102539,1.0234174396828166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.080078125,0.0,1838.6844482421875,1895.4371337890625,0.0,3476.73779296875,0.9641405940055848,1.0,0.0,3.0,1.0,0.0
18032580,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7724908590316772,0.3697022795677185,0.3381602168083191,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8970754742622375,0.5866360664367676,0.5598042607307434,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9639568328857422,0.7157785892486572,0.5020898580551147,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8355100154876709,0.4714295268058777,0.4515856206417084,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6811030507087708,0.2503193020820617,1.15455961227417,284.86187744140625,284.95001220703125,299.7869873046875,295.90594482421875,297.7621154785156,297.17041015625,284.8623046875,1.0,0.6979491710662842,0.1542985290288925,0.1542985290288925,1.0,1.0,-3.610495567321777,0.3747990727424621,3.23569655418396,-0.4380566775798797,0.8321906328201294,0.8321906328201294,0.0,244.684799194336,249.0,69617.4375,0.0,4199.09033203125,1.0,278.1501770019531,282.8747863769531,298.8308410644531,303.4353942871094,293.1499938964844,293.1499938964844,278.45001220703125,43656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934800624847412,1.0,0.0,0.0,3.527174949645996,3.5271992683410645,8.301323077830602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.640625,0.0,1456.1231689453125,1895.4371337890625,0.0,3342.737060546875,0.8889824748039246,1.0,0.0,3.0,1.0,0.0
18032640,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7724908590316772,0.3697022795677185,0.3381602168083191,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8970754742622375,0.5866360664367676,0.5598042607307434,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9639568328857422,0.7157785892486572,0.5020898580551147,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8355100154876709,0.4714295268058777,0.4515856206417084,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6811030507087708,0.2503193020820617,1.15455961227417,284.86187744140625,284.95001220703125,299.7869873046875,295.90594482421875,297.7621154785156,297.17041015625,284.8623046875,1.0,0.6979491710662842,0.1542985290288925,0.1542985290288925,1.0,1.0,-3.610495567321777,0.3747990727424621,3.23569655418396,-0.4380566775798797,0.8321906328201294,0.8321906328201294,0.0,244.684799194336,249.0,69617.4375,0.0,4199.09033203125,1.0,278.1501770019531,282.8747863769531,298.8308410644531,303.4353942871094,293.1499938964844,293.1499938964844,278.45001220703125,43656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934800624847412,1.0,0.0,0.0,3.527174949645996,3.5271992683410645,8.301323077830602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.640625,0.0,1456.1231689453125,1895.4371337890625,0.0,3342.737060546875,0.8889824748039246,1.0,0.0,3.0,1.0,0.0
18032700,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7695600390434265,0.3687896728515625,0.3369996845722198,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8937535285949707,0.5852774381637573,0.5581579804420471,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9613126516342164,0.716228187084198,0.5020145773887634,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8327732086181641,0.4704554080963135,0.4503842294216156,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6784396171569824,0.2496104836463928,1.150895118713379,284.95806884765625,284.95001220703125,299.7704772949219,295.8935241699219,297.7538757324219,297.16461181640625,284.9613037109375,1.0,0.6980926394462585,0.0,0.0,1.0,1.0,-3.6011574268341064,2.328025038877968e-05,3.6011340618133545,-0.8106065988540649,0.8797215819358826,0.8797215819358826,0.0,246.6781311035156,249.0,68399.8828125,0.0,4190.779296875,1.0,278.3977966308594,282.995361328125,298.7792663574219,303.1462097167969,293.1499938964844,293.1499938964844,278.45001220703125,37589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879525899887085,1.0,0.0,0.0,3.548043727874756,3.5480668544769287,8.399843522965966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.9091796875,0.0,1434.2291259765625,1895.4371337890625,0.0,3212.137451171875,0.8860208988189697,1.0,0.0,3.0,1.0,0.0
18032760,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7674893140792847,0.3681720197200775,0.3364420235157013,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8912604451179504,0.584261417388916,0.5571799278259277,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9595301747322084,0.716985285282135,0.5025434494018555,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8307509422302246,0.4697928130626678,0.4497402608394623,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6764474511146545,0.2491117715835571,1.1486930847167969,284.9588317871094,284.95001220703125,299.7536926269531,295.88116455078125,297.7486572265625,297.16229248046875,284.95916748046875,1.0,0.6981633901596069,0.1543370932340622,0.1543370932340622,1.0,1.0,-3.596601724624634,0.2860475480556488,3.310554265975952,-0.5241777300834656,0.8834630846977234,0.8834630846977234,0.0,248.59133911132807,252.0,68256.421875,0.0,4187.0595703125,1.0,278.4412536621094,283.00146484375,298.8001708984375,303.184326171875,293.1499938964844,293.1499938964844,278.75,36083.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872819185256958,1.0,0.0,0.0,3.575690746307373,3.575714111328125,8.531260391464457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.05078125,0.0,1452.6722412109375,1895.4371337890625,0.0,3149.25439453125,0.8887920379638672,1.0,0.0,3.0,1.0,0.0
18032820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.7645625472068787,0.3675356209278106,0.335714727640152,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8876427412033081,0.5829576253890991,0.5557491779327393,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.9572944045066832,0.7192041873931885,0.5038899779319763,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8279007077217102,0.4691274166107178,0.4489452540874481,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6736555695533752,0.2485668808221817,1.1459273099899292,285.23370361328125,284.95001220703125,299.7193298339844,295.85650634765625,298.0399780273437,297.16424560546875,285.2530212402344,1.0,0.6983070969581604,0.4630112648010254,0.4630112648010254,1.0,1.0,-3.591259241104126,1.238793969154358,2.3524653911590576,0.4292316734790802,1.0,1.0,0.0,251.5729217529297,255.0,72135.5,0.0,4182.57763671875,1.0,278.74169921875,283.3168640136719,298.83282470703125,303.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,31723.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865386962890625,1.0,0.0,0.0,3.742100954055786,3.7421250343322754,9.34381546358054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.931640625,0.0,1605.265380859375,1895.4371337890625,0.0,3079.53564453125,0.923012912273407,1.0,0.0,3.0,1.0,0.0
18032880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.7645625472068787,0.3675356209278106,0.335714727640152,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8876427412033081,0.5829576253890991,0.5557491779327393,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.9572944045066832,0.7192041873931885,0.5038899779319763,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8279007077217102,0.4691274166107178,0.4489452540874481,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6736555695533752,0.2485668808221817,1.1459273099899292,285.23370361328125,284.95001220703125,299.7193298339844,295.85650634765625,298.0399780273437,297.16424560546875,285.2530212402344,1.0,0.6983070969581604,0.4630112648010254,0.4630112648010254,1.0,1.0,-3.591259241104126,1.238793969154358,2.3524653911590576,0.4292316734790802,1.0,1.0,0.0,251.5729217529297,255.0,72135.5,0.0,4182.57763671875,1.0,278.74169921875,283.3168640136719,298.83282470703125,303.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,31723.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865386962890625,1.0,0.0,0.0,3.742100954055786,3.7421250343322754,9.34381546358054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.931640625,0.0,1605.265380859375,1895.4371337890625,0.0,3079.53564453125,0.923012912273407,1.0,0.0,3.0,1.0,0.0
18032940,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.7643188238143921,0.368130624294281,0.336184948682785,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.8869367241859436,0.583092987537384,0.5557685494422913,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.9582141041755676,0.7229748964309692,0.5064522624015808,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8275743722915649,0.4697742760181427,0.4494345486164093,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.6733525395393372,0.2489575892686844,1.1471692323684692,285.3787536621094,284.95001220703125,299.6839904785156,295.8319702148437,298.3246154785156,297.1805725097656,285.37969970703125,1.0,0.6994137167930603,0.7716854214668274,0.7716854214668274,1.0,1.0,-3.597003221511841,1.6401094198226929,1.9568939208984373,0.8288339972496033,1.0,1.0,0.0,252.7185974121093,258.0,79346.6875,0.0,4201.7421875,1.0,278.45635986328125,283.3883361816406,298.94189453125,304.0245666503906,293.1499938964844,293.1499938964844,278.1499938964844,33333.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921454548835754,1.0,0.0,0.0,3.845614433288574,3.845639944076538,9.867900416793418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.259765625,0.0,1740.8651123046875,1895.4371337890625,0.0,3330.265625,0.9473100900650024,1.0,0.0,3.0,1.0,0.0
18033000,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.7643188238143921,0.368130624294281,0.336184948682785,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.8869367241859436,0.583092987537384,0.5557685494422913,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.9582141041755676,0.7229748964309692,0.5064522624015808,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8275743722915649,0.4697742760181427,0.4494345486164093,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.6733525395393372,0.2489575892686844,1.1471692323684692,285.3787536621094,284.95001220703125,299.6839904785156,295.8319702148437,298.3246154785156,297.1805725097656,285.37969970703125,1.0,0.6994137167930603,0.7716854214668274,0.7716854214668274,1.0,1.0,-3.597003221511841,1.6401094198226929,1.9568939208984373,0.8288339972496033,1.0,1.0,0.0,252.7185974121093,258.0,79346.6875,0.0,4201.7421875,1.0,278.45635986328125,283.3883361816406,298.94189453125,304.0245666503906,293.1499938964844,293.1499938964844,278.1499938964844,33333.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921454548835754,1.0,0.0,0.0,3.845614433288574,3.845639944076538,9.867900416793418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.259765625,0.0,1740.8651123046875,1895.4371337890625,0.0,3330.265625,0.9473100900650024,1.0,0.0,3.0,1.0,0.0
18033060,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7611533999443054,0.3660172522068023,0.3352634310722351,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8831963539123535,0.580424427986145,0.5543406009674072,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.955501675605774,0.7228612303733826,0.5073755979537964,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.824706494808197,0.4681264758110046,0.4488137066364288,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6708219647407532,0.248075857758522,1.1461244821548462,284.9720458984375,284.95001220703125,299.64776611328125,295.8075561523437,298.0691223144531,297.16754150390625,284.95294189453125,1.0,0.7006368041038513,0.4630112648010254,0.4630112648010254,1.0,1.0,-3.593306064605713,1.2897820472717283,2.3035240173339844,0.4801500737667084,0.9918813109397888,0.9918813109397888,0.0,255.8212738037109,261.0,77691.3984375,0.0,4213.65478515625,1.0,278.1572265625,282.9446105957031,298.875732421875,304.0818176269531,293.1499938964844,293.1499938964844,278.1499938964844,34443.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093520641326904,1.0,0.0,0.0,3.905977249145508,3.906003713607788,1.0180116305491538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.49609375,0.0,1824.5794677734373,1895.4371337890625,0.0,3490.58984375,0.9616360068321228,1.0,0.0,3.0,1.0,0.0
18033120,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7611533999443054,0.3660172522068023,0.3352634310722351,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8831963539123535,0.580424427986145,0.5543406009674072,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.955501675605774,0.7228612303733826,0.5073755979537964,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.824706494808197,0.4681264758110046,0.4488137066364288,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6708219647407532,0.248075857758522,1.1461244821548462,284.9720458984375,284.95001220703125,299.64776611328125,295.8075561523437,298.0691223144531,297.16754150390625,284.95294189453125,1.0,0.7006368041038513,0.4630112648010254,0.4630112648010254,1.0,1.0,-3.593306064605713,1.2897820472717283,2.3035240173339844,0.4801500737667084,0.9918813109397888,0.9918813109397888,0.0,255.8212738037109,261.0,77691.3984375,0.0,4213.65478515625,1.0,278.1572265625,282.9446105957031,298.875732421875,304.0818176269531,293.1499938964844,293.1499938964844,278.1499938964844,34443.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093520641326904,1.0,0.0,0.0,3.905977249145508,3.906003713607788,1.0180116305491538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.49609375,0.0,1824.5794677734373,1895.4371337890625,0.0,3490.58984375,0.9616360068321228,1.0,0.0,3.0,1.0,0.0
18033180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7573404908180237,0.3635074496269226,0.3335331082344055,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8789782524108887,0.5774655938148499,0.5521646738052368,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9514161944389344,0.7208960652351379,0.5065119862556458,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8212192058563232,0.4658836126327514,0.4472573101520538,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6675952672958374,0.2466884106397628,1.141947627067566,284.70977783203125,284.95001220703125,299.6287536621094,295.7950134277344,297.7310791015625,297.14630126953125,284.7024841308594,1.0,0.7007142305374146,0.3037046790122986,0.3037046790122986,1.0,1.0,-3.580683708190918,0.8139609694480896,2.766722679138184,0.0077109276317059,0.774735689163208,0.774735689163208,0.0,258.6771850585937,261.0,70778.9453125,0.0,4201.60107421875,1.0,278.1510009765625,282.7185974121094,298.7926940917969,303.6775207519531,293.1499938964844,293.1499938964844,278.1499938964844,46085.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059012532234192,1.0,0.0,0.0,3.7030982971191406,3.703124523162842,9.150056143880648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.5009765625,0.0,1669.60693359375,1895.4371337890625,0.0,3458.527587890625,0.9184572696685792,1.0,0.0,3.0,1.0,0.0
18033240,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7535144090652466,0.3616064190864563,0.3316243290901184,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8747435212135315,0.5750889182090759,0.5497374534606934,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9472240209579468,0.7198010683059692,0.5054466724395752,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8176249861717224,0.4640431106090545,0.4454162716865539,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6642088294029236,0.2454177141189575,1.1364960670471191,284.8565368652344,284.95001220703125,299.6107177734375,295.78326416015625,297.6918640136719,297.1312255859375,284.8570861816406,1.0,0.7004531621932983,0.1543370932340622,0.1543370932340622,1.0,1.0,-3.565427303314209,0.367400199174881,3.198026895523072,-0.4351869225502014,0.8128005862236023,0.8128005862236023,0.0,261.3716735839844,264.0,68149.84375,0.0,4181.94921875,1.0,278.1501770019531,282.8907470703125,298.70037841796875,303.211669921875,293.1499938964844,293.1499938964844,278.45001220703125,44359.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934592008590698,1.0,0.0,0.0,3.440004110336304,3.4400277137756348,7.896074407653941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.7998046875,0.0,1370.793212890625,1895.4371337890625,0.0,3342.54248046875,0.8702343106269836,1.0,0.0,3.0,1.0,0.0
18033300,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7511471509933472,0.3606291115283966,0.330447643995285,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8720130324363708,0.5736517310142517,0.5480587482452393,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9449027180671692,0.720055878162384,0.5052747130393982,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8152833580970764,0.4629820883274078,0.4441567063331604,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6619116067886353,0.2445642650127411,1.1321574449539185,284.9530334472656,284.95001220703125,299.5919494628906,295.7711181640625,297.6838684082031,297.1264343261719,284.9557189941406,1.0,0.7003118991851807,0.0,0.0,1.0,1.0,-3.5550191402435303,2.2703108697896823e-05,3.554996490478516,-0.8000791072845459,0.859612226486206,0.859612226486206,0.0,263.0255126953125,264.0,66964.9375,0.0,4168.69873046875,1.0,278.3944091796875,283.0101623535156,298.64990234375,302.9240417480469,293.1499938964844,293.1499938964844,278.45001220703125,37803.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788269758224487,1.0,0.0,0.0,3.4602537155151367,3.460276365280152,7.989308983269439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.6220703125,0.0,1344.9267578125,1895.4371337890625,0.0,3205.58642578125,0.8667430281639099,1.0,0.0,3.0,1.0,0.0
18033360,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7493869662284851,0.3598931133747101,0.329798936843872,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8698635697364807,0.5725007653236389,0.5469710826873779,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9432553052902222,0.7205692529678345,0.5056451559066772,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8134435415267944,0.4621917903423309,0.4434035718441009,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6601119041442871,0.2439095228910446,1.1292506456375122,284.9547424316406,284.95001220703125,299.572998046875,295.759033203125,297.6785583496094,297.12469482421875,284.9553527832031,1.0,0.7001294493675232,0.1546674072742462,0.1546674072742462,1.0,1.0,-3.549050807952881,0.2812919318675995,3.267758846282959,-0.5180749297142029,0.8621346354484558,0.8621346354484558,0.0,264.7361755371094,267.0,66758.4375,0.0,4160.162109375,1.0,278.44024658203125,283.01885986328125,298.6719055175781,302.9583740234375,293.1499938964844,293.1499938964844,278.75,36337.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715474605560303,1.0,0.0,0.0,3.482707023620605,3.482729434967041,8.093328460745397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.67578125,0.0,1357.302490234375,1895.4371337890625,0.0,3137.326416015625,0.8683293461799622,1.0,0.0,3.0,1.0,0.0
18033420,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7467164397239685,0.3589405119419098,0.3288232684135437,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8665472865104675,0.5708332657814026,0.545240581035614,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9410085678100586,0.7222470641136169,0.5066423416137695,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.81063312292099,0.4612003862857818,0.4423341453075409,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.6574163436889648,0.2430244535207748,1.1250317096710205,285.2099914550781,284.95001220703125,299.53466796875,295.7348937988281,297.9527282714844,297.1271057128906,285.2276611328125,1.0,0.6998195648193359,0.4640022218227386,0.4640022218227386,1.0,1.0,-3.5405542850494385,1.2221909761428833,2.3183634281158447,0.424190878868103,1.0,1.0,0.0,267.5264892578125,270.0,70646.9140625,0.0,4146.51806640625,1.0,278.7408447265625,283.3155822753906,298.70831298828125,303.0423278808594,293.1499938964844,293.1499938964844,278.45001220703125,30713.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635053634643555,1.0,0.0,0.0,3.6684646606445312,3.668488025665283,8.979703238765069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.875,0.0,1514.0506591796875,1895.4371337890625,0.0,3061.884765625,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
18033480,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7467164397239685,0.3589405119419098,0.3288232684135437,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8665472865104675,0.5708332657814026,0.545240581035614,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9410085678100586,0.7222470641136169,0.5066423416137695,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.81063312292099,0.4612003862857818,0.4423341453075409,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.6574163436889648,0.2430244535207748,1.1250317096710205,285.2099914550781,284.95001220703125,299.53466796875,295.7348937988281,297.9527282714844,297.1271057128906,285.2276611328125,1.0,0.6998195648193359,0.4640022218227386,0.4640022218227386,1.0,1.0,-3.5405542850494385,1.2221909761428833,2.3183634281158447,0.424190878868103,1.0,1.0,0.0,267.5264892578125,270.0,70646.9140625,0.0,4146.51806640625,1.0,278.7408447265625,283.3155822753906,298.70831298828125,303.0423278808594,293.1499938964844,293.1499938964844,278.45001220703125,30713.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635053634643555,1.0,0.0,0.0,3.6684646606445312,3.668488025665283,8.979703238765069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.875,0.0,1514.0506591796875,1895.4371337890625,0.0,3061.884765625,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
18033540,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7459491491317749,0.3589169681072235,0.3288198709487915,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8653243184089661,0.5702634453773499,0.5446932315826416,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9412664175033568,0.725096583366394,0.5086480379104614,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8097695112228394,0.4612303674221039,0.4423295557498932,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6565368175506592,0.2428925037384033,1.124232530593872,285.30816650390625,284.95001220703125,299.4958190917969,295.7108459472656,298.21661376953125,297.1407165527344,285.3080139160156,1.0,0.7003864049911499,0.7733370661735535,0.7733370661735535,1.0,1.0,-3.541330575942993,1.614199995994568,1.9271305799484253,0.8156346082687378,1.0,1.0,0.0,268.8495178222656,273.0,77797.359375,0.0,4153.60595703125,1.0,278.4566650390625,283.346435546875,298.8239440917969,303.8060607910156,293.1499938964844,293.1499938964844,278.1499938964844,32626.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910154700279236,1.0,0.0,0.0,3.804593086242676,3.8046181201934814,9.658500630393974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.9970703125,0.0,1685.7476806640625,1895.4371337890625,0.0,3319.702880859375,0.937544286251068,1.0,0.0,3.0,1.0,0.0
18033600,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7459491491317749,0.3589169681072235,0.3288198709487915,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8653243184089661,0.5702634453773499,0.5446932315826416,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9412664175033568,0.725096583366394,0.5086480379104614,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.8097695112228394,0.4612303674221039,0.4423295557498932,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6565368175506592,0.2428925037384033,1.124232530593872,285.30816650390625,284.95001220703125,299.4958190917969,295.7108459472656,298.21661376953125,297.1407165527344,285.3080139160156,1.0,0.7003864049911499,0.7733370661735535,0.7733370661735535,1.0,1.0,-3.541330575942993,1.614199995994568,1.9271305799484253,0.8156346082687378,1.0,1.0,0.0,268.8495178222656,273.0,77797.359375,0.0,4153.60595703125,1.0,278.4566650390625,283.346435546875,298.8239440917969,303.8060607910156,293.1499938964844,293.1499938964844,278.1499938964844,32626.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910154700279236,1.0,0.0,0.0,3.804593086242676,3.8046181201934814,9.658500630393974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.9970703125,0.0,1685.7476806640625,1895.4371337890625,0.0,3319.702880859375,0.937544286251068,1.0,0.0,3.0,1.0,0.0
18033660,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7425854206085205,0.3562329709529876,0.3273689448833465,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8613882064819336,0.5669134259223938,0.5426095724105835,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9378908276557922,0.7240407466888428,0.5089181065559387,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8063522577285767,0.4589627683162689,0.441119372844696,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6536659598350525,0.2414692342281341,1.1207828521728516,284.8891906738281,284.95001220703125,299.4565124511719,295.6868591308594,297.9735107421875,297.1256408691406,284.871337890625,1.0,0.7009729146957397,0.4640022218227386,0.4640022218227386,1.0,1.0,-3.5318193435668945,1.2683327198028564,2.263486623764038,0.4726887941360473,0.932057797908783,0.932057797908783,0.0,272.1023254394531,276.0,76130.375,0.0,4150.97607421875,1.0,278.15753173828125,282.8936767578125,298.7579040527344,303.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35074.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089051485061646,1.0,0.0,0.0,3.865915298461914,3.865941286087036,9.97235929389717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.5595703125,0.0,1779.5802001953125,1895.4371337890625,0.0,3486.440185546875,0.9519288539886476,1.0,0.0,3.0,1.0,0.0
18033720,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7425854206085205,0.3562329709529876,0.3273689448833465,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8613882064819336,0.5669134259223938,0.5426095724105835,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9378908276557922,0.7240407466888428,0.5089181065559387,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8063522577285767,0.4589627683162689,0.441119372844696,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6536659598350525,0.2414692342281341,1.1207828521728516,284.8891906738281,284.95001220703125,299.4565124511719,295.6868591308594,297.9735107421875,297.1256408691406,284.871337890625,1.0,0.7009729146957397,0.4640022218227386,0.4640022218227386,1.0,1.0,-3.5318193435668945,1.2683327198028564,2.263486623764038,0.4726887941360473,0.932057797908783,0.932057797908783,0.0,272.1023254394531,276.0,76130.375,0.0,4150.97607421875,1.0,278.15753173828125,282.8936767578125,298.7579040527344,303.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35074.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089051485061646,1.0,0.0,0.0,3.865915298461914,3.865941286087036,9.97235929389717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.5595703125,0.0,1779.5802001953125,1895.4371337890625,0.0,3486.440185546875,0.9519288539886476,1.0,0.0,3.0,1.0,0.0
18033780,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7360424399375916,0.3519385457038879,0.3236537575721741,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8541336059570312,0.5616334080696106,0.537851095199585,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9302141070365906,0.7209386229515076,0.5067729353904724,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7994500398635864,0.4548898637294769,0.4375465512275696,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6478794813156128,0.2386695444583892,1.1099083423614502,284.8631591796875,284.95001220703125,299.4169006347656,295.6629638671875,297.61944580078125,297.094482421875,284.8620910644531,1.0,0.7003621459007263,0.1546674072742462,0.1546674072742462,1.0,1.0,-3.5017011165618896,0.3578055500984192,3.143895387649536,-0.4303953647613525,0.7971447706222534,0.7971447706222534,0.0,277.1713256835937,279.0,66229.3828125,0.0,4110.96630859375,1.0,278.15020751953125,282.92205810546875,298.5723571777344,302.9585266113281,293.1499938964844,293.1499938964844,278.45001220703125,44738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913165926933289,1.0,0.0,0.0,3.3255834579467773,3.325606107711792,7.379534849860647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.83203125,0.0,1260.8720703125,1895.4371337890625,0.0,3322.517822265625,0.8457374572753906,1.0,0.0,3.0,1.0,0.0
18033840,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7360424399375916,0.3519385457038879,0.3236537575721741,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8541336059570312,0.5616334080696106,0.537851095199585,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9302141070365906,0.7209386229515076,0.5067729353904724,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7994500398635864,0.4548898637294769,0.4375465512275696,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6478794813156128,0.2386695444583892,1.1099083423614502,284.8631591796875,284.95001220703125,299.4169006347656,295.6629638671875,297.61944580078125,297.094482421875,284.8620910644531,1.0,0.7003621459007263,0.1546674072742462,0.1546674072742462,1.0,1.0,-3.5017011165618896,0.3578055500984192,3.143895387649536,-0.4303953647613525,0.7971447706222534,0.7971447706222534,0.0,277.1713256835937,279.0,66229.3828125,0.0,4110.96630859375,1.0,278.15020751953125,282.92205810546875,298.5723571777344,302.9585266113281,293.1499938964844,293.1499938964844,278.45001220703125,44738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913165926933289,1.0,0.0,0.0,3.3255834579467773,3.325606107711792,7.379534849860647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.83203125,0.0,1260.8720703125,1895.4371337890625,0.0,3322.517822265625,0.8457374572753906,1.0,0.0,3.0,1.0,0.0
