time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033900,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7340932488441467,0.3509536981582641,0.3225172162055969,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8518826365470886,0.560174286365509,0.5361990332603455,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9282463192939758,0.7210941910743713,0.5065820813179016,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7972868084907532,0.4538135528564453,0.4363060295581817,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6459367275238037,0.2377613335847854,1.1053690910339355,284.9530029296875,284.95001220703125,299.39697265625,295.6510314941406,297.6126403808594,297.0914001464844,284.9562072753906,1.0,0.7001087069511414,0.0,0.0,1.0,1.0,-3.4911210536956787,2.196225796069484e-05,3.4910991191864014,-0.7856225371360779,0.8389154076576233,0.8389154076576233,0.0,278.6075439453125,279.0,65097.44921875,0.0,4096.09619140625,1.0,278.3919982910156,283.0367736816406,298.522216796875,302.6745910644531,293.1499938964844,293.1499938964844,278.45001220703125,38015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759746551513672,1.0,0.0,0.0,3.342571973800659,3.3425934314727783,7.455123522959184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.3896484375,0.0,1231.0885009765625,1895.4371337890625,0.0,3178.845947265625,0.841355562210083,1.0,0.0,3.0,1.0,0.0
18033960,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7325602173805237,0.350155234336853,0.3218347728252411,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8500196933746338,0.5589434504508972,0.5350612998008728,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9267603754997252,0.7214362621307373,0.5068592429161072,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7955170273780823,0.4529599547386169,0.4355138540267944,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.64434415102005,0.2370261698961258,1.102147340774536,284.951416015625,284.95001220703125,299.37701416015625,295.6391296386719,297.60791015625,297.0907592773437,284.9525451660156,1.0,0.6998239755630493,0.1550380140542984,0.1550380140542984,1.0,1.0,-3.484505653381348,0.2744127511978149,3.2100930213928223,-0.5103126764297485,0.8383699655532837,0.8383699655532837,0.0,280.21246337890625,282.0,64884.7890625,0.0,4085.57861328125,1.0,278.4392395019531,283.04254150390625,298.546142578125,302.7110290527344,293.1499938964844,293.1499938964844,278.75,36547.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681797981262207,1.0,0.0,0.0,3.3658246994018555,3.3658461570739746,7.559207801932644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.013671875,0.0,1243.1749267578125,1895.4371337890625,0.0,3105.7353515625,0.8425754308700562,1.0,0.0,3.0,1.0,0.0
18034020,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7300118207931519,0.3489525020122528,0.320683091878891,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8469181060791016,0.5569744110107422,0.5331036448478699,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9244688749313354,0.722608208656311,0.5075534582138062,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7926247119903564,0.4517185389995575,0.4342582523822784,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.641767680644989,0.2359026074409485,1.0970155000686646,285.1871032714844,284.95001220703125,299.3370056152344,295.6153259277344,297.8632202148437,297.0938415527344,285.2035217285156,1.0,0.6992921829223633,0.465114027261734,0.465114027261734,1.0,1.0,-3.473849534988404,1.199703335762024,2.274146318435669,0.4168366193771362,1.0,1.0,0.0,283.0027160644531,270.0,68810.90625,0.0,4066.9462890625,1.0,278.7397155761719,283.3207092285156,298.5863037109375,302.800048828125,293.1499938964844,293.1499938964844,278.45001220703125,29709.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596406579017639,1.0,0.0,0.0,3.5708367824554443,3.570858955383301,8.508114319738525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.466796875,0.0,1400.8226318359375,1895.4371337890625,0.0,3025.634765625,0.8849342465400696,1.0,0.0,3.0,1.0,0.0
18034080,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7300118207931519,0.3489525020122528,0.320683091878891,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8469181060791016,0.5569744110107422,0.5331036448478699,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9244688749313354,0.722608208656311,0.5075534582138062,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7926247119903564,0.4517185389995575,0.4342582523822784,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.641767680644989,0.2359026074409485,1.0970155000686646,285.1871032714844,284.95001220703125,299.3370056152344,295.6153259277344,297.8632202148437,297.0938415527344,285.2035217285156,1.0,0.6992921829223633,0.465114027261734,0.465114027261734,1.0,1.0,-3.473849534988404,1.199703335762024,2.274146318435669,0.4168366193771362,1.0,1.0,0.0,283.0027160644531,270.0,68810.90625,0.0,4066.9462890625,1.0,278.7397155761719,283.3207092285156,298.5863037109375,302.800048828125,293.1499938964844,293.1499938964844,278.45001220703125,29709.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596406579017639,1.0,0.0,0.0,3.5708367824554443,3.570858955383301,8.508114319738525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.466796875,0.0,1400.8226318359375,1895.4371337890625,0.0,3025.634765625,0.8849342465400696,1.0,0.0,3.0,1.0,0.0
18034140,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7324183583259583,0.3483560681343078,0.3199955523014068,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8497207760810852,0.555727481842041,0.5317566394805908,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.929981291294098,0.7244947552680969,0.5087891221046448,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7956680655479431,0.4511706233024597,0.4335367381572723,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.64371657371521,0.2353212535381317,1.0932492017745972,285.2265014648437,284.95001220703125,299.2969055175781,295.5915832519531,298.1056823730469,297.1044311523437,285.22491455078125,1.0,0.6953437328338623,0.7751900553703308,0.7751900553703308,1.0,1.0,-3.467489719390869,1.579647660255432,1.887842059135437,0.7979177236557007,1.0,1.0,0.0,277.6259460449219,258.0,75931.4140625,0.0,4016.12890625,1.0,278.4570007324219,283.29949951171875,298.7096862792969,303.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,31721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882970809936523,1.0,0.0,0.0,3.7514877319335938,3.751512050628662,9.390751642968098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4384765625,0.0,1616.137939453125,1895.4371337890625,0.0,3294.278564453125,0.9248979091644288,1.0,0.0,3.0,1.0,0.0
18034200,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7324183583259583,0.3483560681343078,0.3199955523014068,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8497207760810852,0.555727481842041,0.5317566394805908,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.929981291294098,0.7244947552680969,0.5087891221046448,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7956680655479431,0.4511706233024597,0.4335367381572723,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.64371657371521,0.2353212535381317,1.0932492017745972,285.2265014648437,284.95001220703125,299.2969055175781,295.5915832519531,298.1056823730469,297.1044311523437,285.22491455078125,1.0,0.6953437328338623,0.7751900553703308,0.7751900553703308,1.0,1.0,-3.467489719390869,1.579647660255432,1.887842059135437,0.7979177236557007,1.0,1.0,0.0,277.6259460449219,258.0,75931.4140625,0.0,4016.12890625,1.0,278.4570007324219,283.29949951171875,298.7096862792969,303.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,31721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882970809936523,1.0,0.0,0.0,3.7514877319335938,3.751512050628662,9.390751642968098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.4384765625,0.0,1616.137939453125,1895.4371337890625,0.0,3294.278564453125,0.9248979091644288,1.0,0.0,3.0,1.0,0.0
18034260,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7345390915870667,0.3452235162258148,0.3176862299442291,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8526690602302551,0.551774263381958,0.5286343097686768,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9354889392852784,0.7225196361541748,0.508075475692749,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7988389730453491,0.4483678042888641,0.4313650131225586,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6457724571228027,0.2334778010845184,1.0858275890350342,284.8119201660156,284.95001220703125,299.2568359375,295.5679016113281,297.8770751953125,297.0878601074219,284.79962158203125,1.0,0.6894114017486572,0.465114027261734,0.465114027261734,1.0,1.0,-3.4485816955566406,1.2385045289993286,2.2100772857666016,0.4617764055728912,0.8621728420257568,0.8621728420257568,0.0,270.2168884277344,246.0,73855.0703125,0.0,3927.11083984375,1.0,278.1579284667969,282.8608093261719,298.641357421875,303.6106262207031,293.1499938964844,293.1499938964844,278.1499938964844,37902.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906908631324768,1.0,0.0,0.0,3.767010450363159,3.767035961151123,9.46862542150484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.96875,0.0,1681.9783935546875,1895.4371337890625,0.0,3467.892578125,0.9298070669174194,1.0,0.0,3.0,1.0,0.0
18034320,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7345390915870667,0.3452235162258148,0.3176862299442291,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8526690602302551,0.551774263381958,0.5286343097686768,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9354889392852784,0.7225196361541748,0.508075475692749,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7988389730453491,0.4483678042888641,0.4313650131225586,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6457724571228027,0.2334778010845184,1.0858275890350342,284.8119201660156,284.95001220703125,299.2568359375,295.5679016113281,297.8770751953125,297.0878601074219,284.79962158203125,1.0,0.6894114017486572,0.465114027261734,0.465114027261734,1.0,1.0,-3.4485816955566406,1.2385045289993286,2.2100772857666016,0.4617764055728912,0.8621728420257568,0.8621728420257568,0.0,270.2168884277344,246.0,73855.0703125,0.0,3927.11083984375,1.0,278.1579284667969,282.8608093261719,298.641357421875,303.6106262207031,293.1499938964844,293.1499938964844,278.1499938964844,37902.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906908631324768,1.0,0.0,0.0,3.767010450363159,3.767035961151123,9.46862542150484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.96875,0.0,1681.9783935546875,1895.4371337890625,0.0,3467.892578125,0.9298070669174194,1.0,0.0,3.0,1.0,0.0
18034380,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.7348782420158386,0.342662513256073,0.3153169453144073,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8535658717155457,0.5485925078392029,0.5256087779998779,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.9376200437545776,0.7203508615493774,0.5065121054649353,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7998149394989014,0.445920318365097,0.4290335476398468,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.6461870074272156,0.2318160533905029,1.078235745429993,284.71978759765625,284.95001220703125,299.2338256835937,295.5542907714844,297.5619812011719,297.0708923339844,284.7227783203125,1.0,0.6849986910820007,0.2865644693374634,0.2865644693374634,1.0,1.0,-3.428278923034668,0.7173528075218201,2.710926055908203,-0.0543627887964248,0.7226929068565369,0.7226929068565369,0.0,265.8036193847656,246.0,65324.58203125,0.0,3854.663818359375,1.0,278.1510009765625,282.8052978515625,298.5287170410156,303.0570678710937,293.1499938964844,293.1499938964844,278.1499938964844,51913.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000118970870972,1.0,0.0,0.0,3.33951187133789,3.33953595161438,7.441479397130024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.0732421875,0.0,1323.3299560546875,1895.4371337890625,0.0,3403.6953125,0.8467954993247986,1.0,0.0,3.0,1.0,0.0
18034440,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7356605529785156,0.3413878977298736,0.3137207627296448,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8548139333724976,0.5468528866767883,0.5234982967376709,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9400190114974976,0.7197045683860779,0.505572497844696,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8010903596878052,0.4445948898792267,0.4273775517940521,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6468565464019775,0.2308127433061599,1.0724791288375854,284.8555603027344,284.95001220703125,299.2168884277344,295.5442810058594,297.5511474609375,297.0645446777344,284.8553771972656,1.0,0.6815279126167297,0.1550380140542984,0.1550380140542984,1.0,1.0,-3.413772821426392,0.3443310856819153,3.069441795349121,-0.4239684343338012,0.767474353313446,0.767474353313446,0.0,261.8985290527344,234.0,63935.2734375,0.0,3799.401123046875,1.0,278.1502685546875,282.9498291015625,298.4454345703125,302.6835327148437,293.1499938964844,293.1499938964844,278.45001220703125,44938.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870673775672913,1.0,0.0,0.0,3.187459945678711,3.18748140335083,6.779267778256326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9736328125,0.0,1135.286376953125,1895.4371337890625,0.0,3282.771728515625,0.8155263066291809,1.0,0.0,3.0,1.0,0.0
18034500,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7378078103065491,0.3405126631259918,0.3124691545963287,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8575933575630188,0.5454647541046143,0.521687388420105,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9445576071739196,0.7198330760002136,0.5052082538604736,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8038702607154846,0.4435987174510956,0.4259759783744812,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6486188173294067,0.2299669831991195,1.066992163658142,284.95318603515625,284.95001220703125,299.1969909667969,295.532470703125,297.5458984375,297.0636901855469,284.9535522460937,1.0,0.6774935126304626,0.0,0.0,1.0,1.0,-3.4013452529907227,2.092431168421172e-05,3.401324510574341,-0.7653098702430725,0.8150086402893066,0.8150086402893066,0.0,256.34747314453125,234.0,62847.96484375,0.0,3740.267578125,1.0,278.3869323730469,283.0675964355469,298.3948059082031,302.4007263183594,293.1499938964844,293.1499938964844,278.45001220703125,37691.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87078857421875,1.0,0.0,0.0,3.205925941467285,3.205946207046509,6.858044798718765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.75390625,0.0,1104.07373046875,1895.4371337890625,0.0,3130.2080078125,0.81122225522995,1.0,0.0,3.0,1.0,0.0
18034560,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7404391169548035,0.3397544324398041,0.3115912079811096,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8608689904212952,0.5442278385162354,0.5203040242195129,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.949607253074646,0.7200469970703125,0.5052286386489868,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8071197867393494,0.4427602887153625,0.424953281879425,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6508129239082336,0.2292628735303878,1.0626765489578247,284.9511413574219,284.95001220703125,299.1771545410156,295.52069091796875,297.54229736328125,297.064453125,284.9526672363281,1.0,0.6733250617980957,0.156058132648468,0.156058132648468,1.0,1.0,-3.392294645309448,0.2668311893939972,3.125463485717773,-0.4969960451126098,0.8124964833259583,0.8124964833259583,0.0,250.9034118652344,222.0,62501.99609375,0.0,3683.977783203125,1.0,278.4374084472656,283.0772399902344,298.4200439453125,302.43133544921875,293.1499938964844,293.1499938964844,278.75,36761.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623130917549133,1.0,0.0,0.0,3.2163803577423096,3.216400623321533,6.902844802425534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2734375,0.0,1107.1595458984375,1895.4371337890625,0.0,3050.70068359375,0.81015545129776,1.0,0.0,3.0,1.0,0.0
18034620,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7466891407966614,0.3385642468929291,0.3099589943885803,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8686397671699524,0.5421587824821472,0.5177414417266846,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.960616648197174,0.7208667397499084,0.5053080916404724,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8144709467887878,0.4414688944816589,0.423134833574295,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.6562559604644775,0.2281585335731506,1.0551050901412964,285.1649169921875,284.95001220703125,299.1377258300781,295.49713134765625,297.78094482421875,297.0693359375,285.1799621582031,1.0,0.6647746562957764,0.468174397945404,0.468174397945404,1.0,1.0,-3.3759965896606445,1.169819712638855,2.206176996231079,0.4091058075428009,1.0,1.0,0.0,239.4306182861328,210.0,66414.734375,0.0,3571.46435546875,1.0,278.7381286621094,283.3358764648437,298.46405029296875,302.5234680175781,293.1499938964844,293.1499938964844,278.45001220703125,28969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529511094093323,1.0,0.0,0.0,3.4370832443237305,3.4371042251586914,7.882671297920751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.2060546875,0.0,1259.4012451171875,1895.4371337890625,0.0,2962.919189453125,0.8551342487335205,1.0,0.0,3.0,1.0,0.0
18034680,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7466891407966614,0.3385642468929291,0.3099589943885803,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8686397671699524,0.5421587824821472,0.5177414417266846,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.960616648197174,0.7208667397499084,0.5053080916404724,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8144709467887878,0.4414688944816589,0.423134833574295,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.6562559604644775,0.2281585335731506,1.0551050901412964,285.1649169921875,284.95001220703125,299.1377258300781,295.49713134765625,297.78094482421875,297.0693359375,285.1799621582031,1.0,0.6647746562957764,0.468174397945404,0.468174397945404,1.0,1.0,-3.3759965896606445,1.169819712638855,2.206176996231079,0.4091058075428009,1.0,1.0,0.0,239.4306182861328,210.0,66414.734375,0.0,3571.46435546875,1.0,278.7381286621094,283.3358764648437,298.46405029296875,302.5234680175781,293.1499938964844,293.1499938964844,278.45001220703125,28969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529511094093323,1.0,0.0,0.0,3.4370832443237305,3.4371042251586914,7.882671297920751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.2060546875,0.0,1259.4012451171875,1895.4371337890625,0.0,2962.919189453125,0.8551342487335205,1.0,0.0,3.0,1.0,0.0
18034740,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7549706101417542,0.3375909924507141,0.308772325515747,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8787605166435242,0.5403847694396973,0.5157390236854553,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9732256531715392,0.7218421697616577,0.5058241486549377,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8235301971435547,0.4404934644699096,0.4218398928642273,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6636590957641602,0.2273593246936798,1.0493820905685425,285.12921142578125,284.95001220703125,299.09869384765625,295.4736022949219,297.99981689453125,297.0772705078125,285.1254577636719,1.0,0.6565763354301453,0.7802906632423401,0.7802906632423401,1.0,1.0,-3.364341974258423,1.5319902896881104,1.8323516845703125,0.7735974788665771,1.0,1.0,0.0,226.8590240478516,198.0,73581.6875,0.0,3469.298095703125,1.0,278.4588317871094,283.2460021972656,298.59783935546875,303.3096008300781,293.1499938964844,293.1499938964844,278.1499938964844,30531.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831614851951599,1.0,0.0,0.0,3.680555105209351,3.680578470230103,9.038990924636892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.69140625,0.0,1526.17138671875,1895.4371337890625,0.0,3246.200927734375,0.9079855680465698,1.0,0.0,3.0,1.0,0.0
18034800,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7549706101417542,0.3375909924507141,0.308772325515747,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8787605166435242,0.5403847694396973,0.5157390236854553,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9732256531715392,0.7218421697616577,0.5058241486549377,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8235301971435547,0.4404934644699096,0.4218398928642273,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6636590957641602,0.2273593246936798,1.0493820905685425,285.12921142578125,284.95001220703125,299.09869384765625,295.4736022949219,297.99981689453125,297.0772705078125,285.1254577636719,1.0,0.6565763354301453,0.7802906632423401,0.7802906632423401,1.0,1.0,-3.364341974258423,1.5319902896881104,1.8323516845703125,0.7735974788665771,1.0,1.0,0.0,226.8590240478516,198.0,73581.6875,0.0,3469.298095703125,1.0,278.4588317871094,283.2460021972656,298.59783935546875,303.3096008300781,293.1499938964844,293.1499938964844,278.1499938964844,30531.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831614851951599,1.0,0.0,0.0,3.680555105209351,3.680578470230103,9.038990924636892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.69140625,0.0,1526.17138671875,1895.4371337890625,0.0,3246.200927734375,0.9079855680465698,1.0,0.0,3.0,1.0,0.0
18034860,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7609955668449402,0.3342547714710235,0.3060072958469391,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8865810036659241,0.5360687375068665,0.5119829177856445,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9822564721107484,0.7191569805145264,0.5043683648109436,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8304091095924377,0.4373630583286285,0.4191000461578369,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.6693233251571655,0.2253134250640869,1.0401129722595217,284.78424072265625,284.95001220703125,299.06011962890625,295.4501342773437,297.7906188964844,297.0608825683594,284.7786865234375,1.0,0.6479400992393494,0.468174397945404,0.468174397945404,1.0,1.0,-3.340321779251098,1.2030816078186035,2.137240171432495,0.4507496058940887,0.8086075782775879,0.8086075782775879,0.0,215.9109802246093,186.0,70782.1796875,0.0,3353.426025390625,1.0,278.1578063964844,282.8866271972656,298.523681640625,303.30194091796875,293.1499938964844,293.1499938964844,278.45001220703125,41604.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022926688194276,1.0,0.0,0.0,3.582205057144165,3.5822293758392334,8.56237363677792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.1220703125,0.0,1500.1981201171875,1895.4371337890625,0.0,3424.946044921875,0.891542911529541,1.0,0.0,3.0,1.0,0.0
18034920,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7609955668449402,0.3342547714710235,0.3060072958469391,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8865810036659241,0.5360687375068665,0.5119829177856445,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9822564721107484,0.7191569805145264,0.5043683648109436,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8304091095924377,0.4373630583286285,0.4191000461578369,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.6693233251571655,0.2253134250640869,1.0401129722595217,284.78424072265625,284.95001220703125,299.06011962890625,295.4501342773437,297.7906188964844,297.0608825683594,284.7786865234375,1.0,0.6479400992393494,0.468174397945404,0.468174397945404,1.0,1.0,-3.340321779251098,1.2030816078186035,2.137240171432495,0.4507496058940887,0.8086075782775879,0.8086075782775879,0.0,215.9109802246093,186.0,70782.1796875,0.0,3353.426025390625,1.0,278.1578063964844,282.8866271972656,298.523681640625,303.30194091796875,293.1499938964844,293.1499938964844,278.45001220703125,41604.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022926688194276,1.0,0.0,0.0,3.582205057144165,3.5822293758392334,8.56237363677792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.1220703125,0.0,1500.1981201171875,1895.4371337890625,0.0,3424.946044921875,0.891542911529541,1.0,0.0,3.0,1.0,0.0
18034980,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7667935490608215,0.3311534821987152,0.3025253117084503,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8942432403564453,0.5318379998207092,0.5072850584983826,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.990454912185669,0.7169713377952576,0.5021494626998901,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8370625376701355,0.4341825544834137,0.4154604375362396,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6745601892471313,0.2230237424373626,1.0275483131408691,284.9083557128906,284.95001220703125,299.02215576171875,295.4267272949219,297.4934387207031,297.0468139648437,284.9089660644531,1.0,0.6386500000953674,0.156058132648468,0.156058132648468,1.0,1.0,-3.3083295822143555,0.3296989202499389,2.978630542755127,-0.4149090051651001,0.7927716970443726,0.7927716970443726,0.0,204.9000701904297,174.0,61007.625,0.0,3225.421630859375,1.0,278.4391784667969,283.0673522949219,298.30938720703125,302.31256103515625,293.1499938964844,293.1499938964844,278.75,42554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762305974960327,1.0,0.0,0.0,3.1573617458343506,3.1573824882507324,6.65184302306443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.662109375,0.0,1093.4654541015625,1895.4371337890625,0.0,3181.24609375,0.8085021376609802,1.0,0.0,3.0,1.0,0.0
18035040,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7667935490608215,0.3311534821987152,0.3025253117084503,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8942432403564453,0.5318379998207092,0.5072850584983826,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.990454912185669,0.7169713377952576,0.5021494626998901,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8370625376701355,0.4341825544834137,0.4154604375362396,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6745601892471313,0.2230237424373626,1.0275483131408691,284.9083557128906,284.95001220703125,299.02215576171875,295.4267272949219,297.4934387207031,297.0468139648437,284.9089660644531,1.0,0.6386500000953674,0.156058132648468,0.156058132648468,1.0,1.0,-3.3083295822143555,0.3296989202499389,2.978630542755127,-0.4149090051651001,0.7927716970443726,0.7927716970443726,0.0,204.9000701904297,174.0,61007.625,0.0,3225.421630859375,1.0,278.4391784667969,283.0673522949219,298.30938720703125,302.31256103515625,293.1499938964844,293.1499938964844,278.75,42554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762305974960327,1.0,0.0,0.0,3.1573617458343506,3.1573824882507324,6.65184302306443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.662109375,0.0,1093.4654541015625,1895.4371337890625,0.0,3181.24609375,0.8085021376609802,1.0,0.0,3.0,1.0,0.0
18035100,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7714208364486694,0.3303523957729339,0.3013993203639984,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8998909592628479,0.5305091142654419,0.5055932402610779,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9957813620567322,0.7169945240020752,0.5017836093902588,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8419655561447144,0.4332552552223205,0.4141716957092285,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6785594820976257,0.2222512364387512,1.0224597454071045,284.9683837890625,284.95001220703125,299.00341796875,295.4150085449219,297.4894104003906,297.0472106933594,284.9719543457031,1.0,0.6341401934623718,0.0,0.0,1.0,1.0,-3.296808242797852,1.983319089049473e-05,3.296788454055786,-0.7417975068092346,0.8242589235305786,0.8242589235305786,0.0,198.6669464111328,174.0,60099.7421875,0.0,3167.856201171875,1.0,278.6848449707031,283.1502685546875,298.2728881835937,302.0903015136719,293.1499938964844,293.1499938964844,278.75,36771.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602455854415894,1.0,0.0,0.0,3.208514213562012,3.208534479141236,6.86912244418636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.314453125,0.0,1100.2996826171875,1895.4371337890625,0.0,3031.308349609375,0.8103718161582947,1.0,0.0,3.0,1.0,0.0
18035160,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7760364413261414,0.3295933604240417,0.3005427420139313,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9054430723190308,0.5292481780052185,0.5042140483856201,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.7170732617378235,0.4999547004699707,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8468149900436401,0.4324079155921936,0.4131669998168945,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6825320720672607,0.2215630561113357,1.0183149576187134,284.95770263671875,284.95001220703125,298.9848327636719,295.4033203125,297.486328125,297.0484313964844,284.95770263671875,1.0,0.6294653415679932,0.1573705971240997,0.1573705971240997,1.0,1.0,-3.286081075668335,0.2583689391613006,3.027712106704712,-0.4814544320106506,0.8220598697662354,0.8220598697662354,0.0,193.11680603027344,162.0,59937.8203125,0.0,3110.25830078125,1.0,278.73712158203125,283.14697265625,298.3045349121094,302.1444396972656,293.1499938964844,293.1499938964844,279.04998779296875,35673.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522629737854004,1.0,0.0,0.0,3.246450662612915,3.2464709281921387,7.032518851701752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6220703125,0.0,1126.6622314453125,1895.4371337890625,0.0,2956.470703125,0.8152465224266052,1.0,0.0,3.0,1.0,0.0
18035220,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7838276624679565,0.3282153904438019,0.2988856732845306,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9153998494148254,0.5269224643707275,0.5015686750411987,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9990000128746032,0.7199049592018127,0.4832091927528381,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8551409840583801,0.4308897852897644,0.411295622587204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6892467737197876,0.2203239351511001,1.0108426809310913,285.1532897949219,284.95001220703125,298.9482727050781,295.3799743652344,297.7123107910156,297.0599365234375,285.16802978515625,1.0,0.6189078688621521,0.4721117913722992,0.4721117913722992,1.0,1.0,-3.250418186187744,1.1306045055389404,2.119813680648804,0.3982124030590057,1.0,1.0,0.0,183.46310424804688,150.0,63340.51171875,0.0,2972.0283203125,1.0,279.0384521484375,283.3966064453125,298.34716796875,302.2235717773437,293.1499938964844,293.1499938964844,278.75,29224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430835008621216,1.0,0.0,0.0,3.457828521728516,3.457849502563477,7.978113671924802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.7099609375,0.0,1281.664306640625,1895.4371337890625,0.0,2870.537353515625,0.8595208525657654,1.0,0.0,3.0,1.0,0.0
18035280,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7838276624679565,0.3282153904438019,0.2988856732845306,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9153998494148254,0.5269224643707275,0.5015686750411987,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9990000128746032,0.7199049592018127,0.4832091927528381,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8551409840583801,0.4308897852897644,0.411295622587204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6892467737197876,0.2203239351511001,1.0108426809310913,285.1532897949219,284.95001220703125,298.9482727050781,295.3799743652344,297.7123107910156,297.0599365234375,285.16802978515625,1.0,0.6189078688621521,0.4721117913722992,0.4721117913722992,1.0,1.0,-3.250418186187744,1.1306045055389404,2.119813680648804,0.3982124030590057,1.0,1.0,0.0,183.46310424804688,150.0,63340.51171875,0.0,2972.0283203125,1.0,279.0384521484375,283.3966064453125,298.34716796875,302.2235717773437,293.1499938964844,293.1499938964844,278.75,29224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430835008621216,1.0,0.0,0.0,3.457828521728516,3.457849502563477,7.978113671924802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.7099609375,0.0,1281.664306640625,1895.4371337890625,0.0,2870.537353515625,0.8595208525657654,1.0,0.0,3.0,1.0,0.0
18035340,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7938975095748901,0.3269312381744385,0.2975596785545349,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.928691267967224,0.5247459411621094,0.4993417859077453,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.7259020805358887,0.4634830355644226,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8659265041351318,0.4295210242271423,0.4097894430160522,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.6980341672897339,0.2192883044481277,1.0047131776809692,285.0863342285156,284.95001220703125,298.9125671386719,295.3566589355469,297.9194030761719,297.0872802734375,285.08123779296875,1.0,0.6077569127082825,0.786853015422821,0.786853015422821,1.0,1.0,-3.212047815322876,1.4609302282333374,1.751117706298828,0.7370461225509644,1.0,1.0,0.0,172.76589965820312,138.0,69736.8984375,0.0,2831.666015625,1.0,278.7587890625,283.283935546875,298.4803161621094,302.95343017578125,293.1499938964844,293.1499938964844,278.45001220703125,30716.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732426762580872,1.0,0.0,0.0,3.691673517227173,3.691697120666504,9.093684525396384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.916015625,0.0,1540.0439453125,1895.4371337890625,0.0,3153.22607421875,0.9106298685073853,1.0,0.0,3.0,1.0,0.0
18035400,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7938975095748901,0.3269312381744385,0.2975596785545349,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.928691267967224,0.5247459411621094,0.4993417859077453,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.7259020805358887,0.4634830355644226,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8659265041351318,0.4295210242271423,0.4097894430160522,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.6980341672897339,0.2192883044481277,1.0047131776809692,285.0863342285156,284.95001220703125,298.9125671386719,295.3566589355469,297.9194030761719,297.0872802734375,285.08123779296875,1.0,0.6077569127082825,0.786853015422821,0.786853015422821,1.0,1.0,-3.212047815322876,1.4609302282333374,1.751117706298828,0.7370461225509644,1.0,1.0,0.0,172.76589965820312,138.0,69736.8984375,0.0,2831.666015625,1.0,278.7587890625,283.283935546875,298.4803161621094,302.95343017578125,293.1499938964844,293.1499938964844,278.45001220703125,30716.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732426762580872,1.0,0.0,0.0,3.691673517227173,3.691697120666504,9.093684525396384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.916015625,0.0,1540.0439453125,1895.4371337890625,0.0,3153.22607421875,0.9106298685073853,1.0,0.0,3.0,1.0,0.0
18035460,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8027293086051941,0.323542445898056,0.2946798503398895,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9409740567207336,0.5202685594558716,0.4953663349151611,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9990000128746032,0.7302070260047913,0.4444287121295929,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8760664463043213,0.4261528849601745,0.4067898094654083,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7060343623161316,0.2171506285667419,0.9949693083763124,284.7792358398437,284.95001220703125,298.8778076171875,295.3334045410156,297.747802734375,297.0956726074219,284.7746276855469,1.0,0.5959414839744568,0.4721117913722992,0.4721117913722992,1.0,1.0,-3.165578365325928,1.142256259918213,2.023322105407715,0.4292765259742737,0.7920814752578735,0.7920814752578735,0.0,162.29165649414062,141.0,66385.5,0.0,2682.276611328125,1.0,278.4582214355469,282.9695129394531,298.4004211425781,302.89276123046875,293.1499938964844,293.1499938964844,278.75,43292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914113640785217,1.0,0.0,0.0,3.52103042602539,3.52105450630188,8.272425020550145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.818359375,0.0,1446.9959716796875,1895.4371337890625,0.0,3323.404052734375,0.879679262638092,1.0,0.0,3.0,1.0,0.0
18035520,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8027293086051941,0.323542445898056,0.2946798503398895,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9409740567207336,0.5202685594558716,0.4953663349151611,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9990000128746032,0.7302070260047913,0.4444287121295929,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8760664463043213,0.4261528849601745,0.4067898094654083,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7060343623161316,0.2171506285667419,0.9949693083763124,284.7792358398437,284.95001220703125,298.8778076171875,295.3334045410156,297.747802734375,297.0956726074219,284.7746276855469,1.0,0.5959414839744568,0.4721117913722992,0.4721117913722992,1.0,1.0,-3.165578365325928,1.142256259918213,2.023322105407715,0.4292765259742737,0.7920814752578735,0.7920814752578735,0.0,162.29165649414062,141.0,66385.5,0.0,2682.276611328125,1.0,278.4582214355469,282.9695129394531,298.4004211425781,302.89276123046875,293.1499938964844,293.1499938964844,278.75,43292.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914113640785217,1.0,0.0,0.0,3.52103042602539,3.52105450630188,8.272425020550145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.818359375,0.0,1446.9959716796875,1895.4371337890625,0.0,3323.404052734375,0.879679262638092,1.0,0.0,3.0,1.0,0.0
18035580,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.806043803691864,0.3207331895828247,0.2916506230831146,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.945850670337677,0.5162582993507385,0.4910634756088257,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7347192168235779,0.4345911145210266,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8802492618560791,0.4230398833751678,0.4034047424793243,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7088320851325989,0.215019091963768,0.9839744567871094,284.9079284667969,284.95001220703125,298.8440856933594,295.3101806640625,297.4986572265625,297.1053466796875,284.9081726074219,1.0,0.5886121988296509,0.1573705971240997,0.1573705971240997,1.0,1.0,-3.1276328563690186,0.3033807873725891,2.824252128601074,-0.4007882475852966,0.7813562750816345,0.7813562750816345,0.0,156.35028076171875,144.0,57131.84765625,0.0,2581.389404296875,1.0,278.7386169433594,283.1495056152344,298.17999267578125,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,42368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625356554985046,1.0,0.0,0.0,3.10379409790039,3.1038143634796143,6.428048209272674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7744140625,0.0,1046.676025390625,1895.4371337890625,0.0,3052.78857421875,0.7966336011886597,1.0,0.0,3.0,1.0,0.0
18035640,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.806043803691864,0.3207331895828247,0.2916506230831146,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.945850670337677,0.5162582993507385,0.4910634756088257,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7347192168235779,0.4345911145210266,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8802492618560791,0.4230398833751678,0.4034047424793243,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7088320851325989,0.215019091963768,0.9839744567871094,284.9079284667969,284.95001220703125,298.8440856933594,295.3101806640625,297.4986572265625,297.1053466796875,284.9081726074219,1.0,0.5886121988296509,0.1573705971240997,0.1573705971240997,1.0,1.0,-3.1276328563690186,0.3033807873725891,2.824252128601074,-0.4007882475852966,0.7813562750816345,0.7813562750816345,0.0,156.35028076171875,144.0,57131.84765625,0.0,2581.389404296875,1.0,278.7386169433594,283.1495056152344,298.17999267578125,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,42368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625356554985046,1.0,0.0,0.0,3.10379409790039,3.1038143634796143,6.428048209272674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7744140625,0.0,1046.676025390625,1895.4371337890625,0.0,3052.78857421875,0.7966336011886597,1.0,0.0,3.0,1.0,0.0
18035700,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8072075843811035,0.3199479281902313,0.2907435894012451,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9473941922187804,0.5149341225624084,0.489583283662796,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.7372870445251465,0.4313961565494537,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8816174268722534,0.4220641553401947,0.4022692739963531,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7096348404884338,0.2142819464206695,0.9799357652664183,284.973876953125,284.95001220703125,298.82763671875,295.298583984375,297.5025329589844,297.115234375,284.978515625,1.0,0.586156964302063,0.0,0.0,1.0,1.0,-3.1146764755249023,1.7919308447744697e-05,3.1146585941314697,-0.701076328754425,0.8171339631080627,0.8171339631080627,0.0,154.39845275878906,144.0,56203.13671875,0.0,2548.4697265625,1.0,278.9827880859375,283.2383117675781,298.1430053710937,301.7112121582031,293.1499938964844,293.1499938964844,279.04998779296875,36752.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845199465751648,1.0,0.0,0.0,3.1477062702178955,3.147725820541382,6.611221579078119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.96484375,0.0,1047.7066650390625,1895.4371337890625,0.0,2890.330322265625,0.7974972724914551,1.0,0.0,3.0,1.0,0.0
