time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035760,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8075742721557617,0.3191738128662109,0.290054976940155,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9478369951248168,0.513658881187439,0.4883764982223511,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.7395443320274353,0.4297932386398315,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8820794224739075,0.4211580157279968,0.401390939950943,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7097507119178772,0.2136180847883224,0.9767574071884156,284.9602355957031,284.95001220703125,298.8114624023437,295.2870178222656,297.5057067871094,297.123779296875,284.9608764648437,1.0,0.5842006802558899,0.1601068824529647,0.1601068824529647,1.0,1.0,-3.1056227684021,0.2450321167707443,2.860590696334839,-0.4545542597770691,0.8143604397773743,0.8143604397773743,0.0,153.3890380859375,147.0,56113.890625,0.0,2523.5361328125,1.0,279.0363464355469,283.23028564453125,298.1781616210937,301.7709655761719,293.1499938964844,293.1499938964844,279.3500061035156,35523.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363476991653442,1.0,0.0,0.0,3.1948060989379883,3.1948258876800537,6.810552690694749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.701171875,0.0,1080.1358642578125,1895.4371337890625,0.0,2807.611328125,0.8036962151527405,1.0,0.0,3.0,1.0,0.0
18035820,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8065961003303528,0.3177448213100433,0.2886669039726257,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.94655179977417,0.5112947225570679,0.486019879579544,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9990000128746032,0.7432346343994141,0.4292775988578796,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8812022805213928,0.419540137052536,0.3997408151626587,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7085946798324585,0.2124181240797042,0.9710113406181335,285.162109375,284.95001220703125,298.78009033203125,295.263916015625,297.7094116210937,297.13641357421875,285.17840576171875,1.0,0.581451952457428,0.4803206622600555,0.4803206622600555,1.0,1.0,-3.091578722000122,1.0865415334701538,2.0050370693206787,0.3894726932048797,1.0,1.0,0.0,152.72775268554688,150.0,59793.140625,0.0,2487.453369140625,1.0,279.3379211425781,283.4829406738281,298.2306823730469,301.8762512207031,293.1499938964844,293.1499938964844,279.04998779296875,28686.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268951773643494,1.0,0.0,0.0,3.4301273822784424,3.430148124694824,7.850798624531308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.19140625,0.0,1250.6043701171875,1895.4371337890625,0.0,2719.562255859375,0.8528797626495361,1.0,0.0,3.0,1.0,0.0
18035880,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8065961003303528,0.3177448213100433,0.2886669039726257,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.94655179977417,0.5112947225570679,0.486019879579544,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9990000128746032,0.7432346343994141,0.4292775988578796,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8812022805213928,0.419540137052536,0.3997408151626587,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7085946798324585,0.2124181240797042,0.9710113406181335,285.162109375,284.95001220703125,298.78009033203125,295.263916015625,297.7094116210937,297.13641357421875,285.17840576171875,1.0,0.581451952457428,0.4803206622600555,0.4803206622600555,1.0,1.0,-3.091578722000122,1.0865415334701538,2.0050370693206787,0.3894726932048797,1.0,1.0,0.0,152.72775268554688,150.0,59793.140625,0.0,2487.453369140625,1.0,279.3379211425781,283.4829406738281,298.2306823730469,301.8762512207031,293.1499938964844,293.1499938964844,279.04998779296875,28686.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268951773643494,1.0,0.0,0.0,3.4301273822784424,3.430148124694824,7.850798624531308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.19140625,0.0,1250.6043701171875,1895.4371337890625,0.0,2719.562255859375,0.8528797626495361,1.0,0.0,3.0,1.0,0.0
18035940,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8049269914627075,0.3162946403026581,0.2875607907772064,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9443111419677734,0.5089789628982544,0.4840468764305115,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.7460936903953552,0.4302403330802917,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8795823454856873,0.4180303514003753,0.3984775841236114,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7068738341331482,0.2113135606050491,0.9664666056632996,285.10455322265625,284.95001220703125,298.75,295.2408447265625,297.876708984375,297.1450500488281,285.10015869140625,1.0,0.5801337361335754,0.8005344271659851,0.8005344271659851,1.0,1.0,-3.082049369812012,1.4019588232040403,1.6800906658172607,0.7066885232925415,1.0,1.0,0.0,152.80995178222656,153.0,66185.5390625,0.0,2468.03173828125,1.0,279.0589599609375,283.37371826171875,298.3773498535156,302.61541748046875,293.1499938964844,293.1499938964844,278.75,30423.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599442839622498,1.0,0.0,0.0,3.67402982711792,3.674053192138672,9.006969321490033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.982421875,0.0,1518.065673828125,1895.4371337890625,0.0,3028.482421875,0.9064330458641052,1.0,0.0,3.0,1.0,0.0
18036000,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8049269914627075,0.3162946403026581,0.2875607907772064,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9443111419677734,0.5089789628982544,0.4840468764305115,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.7460936903953552,0.4302403330802917,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8795823454856873,0.4180303514003753,0.3984775841236114,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7068738341331482,0.2113135606050491,0.9664666056632996,285.10455322265625,284.95001220703125,298.75,295.2408447265625,297.876708984375,297.1450500488281,285.10015869140625,1.0,0.5801337361335754,0.8005344271659851,0.8005344271659851,1.0,1.0,-3.082049369812012,1.4019588232040403,1.6800906658172607,0.7066885232925415,1.0,1.0,0.0,152.80995178222656,153.0,66185.5390625,0.0,2468.03173828125,1.0,279.0589599609375,283.37371826171875,298.3773498535156,302.61541748046875,293.1499938964844,293.1499938964844,278.75,30423.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599442839622498,1.0,0.0,0.0,3.67402982711792,3.674053192138672,9.006969321490033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.982421875,0.0,1518.065673828125,1895.4371337890625,0.0,3028.482421875,0.9064330458641052,1.0,0.0,3.0,1.0,0.0
18036060,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7990179061889648,0.312796413898468,0.2849840521812439,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9371054172515868,0.5044009685516357,0.4804005622863769,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9990000128746032,0.7448891997337341,0.435656875371933,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8738605380058289,0.4145492017269134,0.3957992196083069,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7016306519508362,0.209027960896492,0.9581873416900636,284.7939147949219,284.95001220703125,298.7216491699219,295.2149963378906,297.7133178710937,297.1207275390625,284.7884216308594,1.0,0.5794792175292969,0.4803657829761505,0.4803657829761505,1.0,1.0,-3.067909479141236,1.120183348655701,1.947726130485535,0.4285262525081634,0.8132094740867615,0.8132094740867615,0.0,154.49229431152344,156.0,63960.1640625,0.0,2451.821044921875,1.0,278.7581787109375,283.0427551269531,298.30035400390625,302.613037109375,293.1499938964844,293.1499938964844,279.04998779296875,41300.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817886710166931,1.0,0.0,0.0,3.574164390563965,3.574188709259033,8.523978749508387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.6806640625,0.0,1489.2559814453125,1895.4371337890625,0.0,3233.3408203125,0.8897879123687744,1.0,0.0,3.0,1.0,0.0
18036120,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7990179061889648,0.312796413898468,0.2849840521812439,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9371054172515868,0.5044009685516357,0.4804005622863769,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9990000128746032,0.7448891997337341,0.435656875371933,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8738605380058289,0.4145492017269134,0.3957992196083069,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7016306519508362,0.209027960896492,0.9581873416900636,284.7939147949219,284.95001220703125,298.7216491699219,295.2149963378906,297.7133178710937,297.1207275390625,284.7884216308594,1.0,0.5794792175292969,0.4803657829761505,0.4803657829761505,1.0,1.0,-3.067909479141236,1.120183348655701,1.947726130485535,0.4285262525081634,0.8132094740867615,0.8132094740867615,0.0,154.49229431152344,156.0,63960.1640625,0.0,2451.821044921875,1.0,278.7581787109375,283.0427551269531,298.30035400390625,302.613037109375,293.1499938964844,293.1499938964844,279.04998779296875,41300.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817886710166931,1.0,0.0,0.0,3.574164390563965,3.574188709259033,8.523978749508387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.6806640625,0.0,1489.2559814453125,1895.4371337890625,0.0,3233.3408203125,0.8897879123687744,1.0,0.0,3.0,1.0,0.0
18036180,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7916751503944397,0.3095632195472717,0.2819366753101349,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9279873967170716,0.4999613165855407,0.4760770201683044,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7424943447113037,0.4427494704723358,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8666415214538574,0.4110708832740783,0.3924277126789093,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6947369575500488,0.2064905017614364,0.947067141532898,284.8990783691406,284.95001220703125,298.6952514648437,295.1837463378906,297.4559020996094,297.09356689453125,284.9075927734375,1.0,0.5791229605674744,0.1601971536874771,0.1601971536874771,1.0,1.0,-3.0501537322998047,0.297090470790863,2.753063201904297,-0.3899622559547424,0.7882174849510193,0.7882174849510193,0.0,156.71461486816406,159.0,55033.37890625,0.0,2435.600830078125,1.0,279.0394592285156,283.20263671875,298.06939697265625,301.6991882324219,293.1499938964844,293.1499938964844,279.3500061035156,43722.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562084436416626,1.0,0.0,0.0,3.15583872795105,3.155859470367432,6.64542710637761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.55712890625,0.0,1099.70703125,1895.4371337890625,0.0,2993.45068359375,0.8085054159164429,1.0,0.0,3.0,1.0,0.0
18036240,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7916751503944397,0.3095632195472717,0.2819366753101349,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9279873967170716,0.4999613165855407,0.4760770201683044,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7424943447113037,0.4427494704723358,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8666415214538574,0.4110708832740783,0.3924277126789093,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6947369575500488,0.2064905017614364,0.947067141532898,284.8990783691406,284.95001220703125,298.6952514648437,295.1837463378906,297.4559020996094,297.09356689453125,284.9075927734375,1.0,0.5791229605674744,0.1601971536874771,0.1601971536874771,1.0,1.0,-3.0501537322998047,0.297090470790863,2.753063201904297,-0.3899622559547424,0.7882174849510193,0.7882174849510193,0.0,156.71461486816406,159.0,55033.37890625,0.0,2435.600830078125,1.0,279.0394592285156,283.20263671875,298.06939697265625,301.6991882324219,293.1499938964844,293.1499938964844,279.3500061035156,43722.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562084436416626,1.0,0.0,0.0,3.15583872795105,3.155859470367432,6.64542710637761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.55712890625,0.0,1099.70703125,1895.4371337890625,0.0,2993.45068359375,0.8085054159164429,1.0,0.0,3.0,1.0,0.0
18036300,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7888789176940918,0.3086007833480835,0.2809281647205353,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9243492484092712,0.4984528720378876,0.4744835495948791,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.7419939637184143,0.4457389116287231,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8638125061988831,0.4099376201629638,0.3912159502506256,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6918807029724121,0.2055367231369018,0.9424923062324524,284.97039794921875,284.95001220703125,298.6827392578125,295.166259765625,297.4496459960937,297.0892639160156,284.9743957519531,1.0,0.5791493058204651,0.0001128324365708,0.0001128324365708,1.0,1.0,-3.04364013671875,1.7720391042530537e-05,3.0436224937438965,-0.6853233575820923,0.8301379084587097,0.8301379084587097,0.0,157.69686889648438,159.0,54393.109375,0.0,2431.007080078125,1.0,279.28564453125,283.28570556640625,298.0196228027344,301.47784423828125,293.1499938964844,293.1499938964844,279.3500061035156,36306.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393088579177856,1.0,0.0,0.0,3.2396464347839355,3.2396669387817383,7.003071686995099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.68359375,0.0,1124.7886962890625,1895.4371337890625,0.0,2835.258544921875,0.8161890506744385,1.0,0.0,3.0,1.0,0.0
18036360,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7860908508300781,0.3076495230197906,0.2801482379436493,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9206511974334716,0.4969862401485443,0.4731698334217071,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.7414109706878662,0.4491168260574341,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8609535098075867,0.4088557958602905,0.3902530670166015,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6890318989753723,0.2046503722667694,0.9387024641036988,284.9675598144531,284.95001220703125,298.6706848144531,295.1475524902344,297.44390869140625,297.0851745605469,284.9669189453125,1.0,0.5791709423065186,0.1632997393608093,0.1632997393608093,1.0,1.0,-3.039499521255493,0.2474865019321441,2.792012929916382,-0.4373490810394287,0.8360628485679626,0.8360628485679626,0.0,159.05445861816406,162.0,54339.0234375,0.0,2428.282958984375,1.0,279.33746337890625,283.2859802246094,298.0452575683594,301.52734375,293.1499938964844,293.1499938964844,279.6499938964844,34916.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83098304271698,1.0,0.0,0.0,3.2883875370025635,3.288408041000366,7.215381288006029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9833984375,0.0,1159.5369873046875,1895.4371337890625,0.0,2757.5986328125,0.8238892555236816,1.0,0.0,3.0,1.0,0.0
18036420,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7806839346885681,0.3059447109699249,0.2786076366901397,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.91359543800354,0.4943080842494964,0.4706197082996368,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.9990000128746032,0.7401884198188782,0.4557567834854126,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8554955124855042,0.4069297313690185,0.388422280550003,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.6836064457893372,0.2030488848686218,0.9316775798797609,285.1791687011719,284.95001220703125,298.6477966308594,295.10675048828125,297.6337280273437,297.0780639648437,285.19549560546875,1.0,0.5792356729507446,0.4896735250949859,0.4896735250949859,1.0,1.0,-3.0319063663482666,1.08221435546875,1.9496920108795168,0.3987407088279724,1.0,1.0,0.0,161.83689880371094,165.0,57935.6796875,0.0,2423.10986328125,1.0,279.63897705078125,283.5488586425781,298.0790710449219,301.6156311035156,293.1499938964844,293.1499938964844,279.3500061035156,28906.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224542737007141,1.0,0.0,0.0,3.521587371826172,3.521608829498291,8.275042091554496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.529296875,0.0,1343.730712890625,1895.4371337890625,0.0,2678.32177734375,0.8730549812316895,1.0,0.0,3.0,1.0,0.0
18036480,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7806839346885681,0.3059447109699249,0.2786076366901397,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.91359543800354,0.4943080842494964,0.4706197082996368,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.9990000128746032,0.7401884198188782,0.4557567834854126,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8554955124855042,0.4069297313690185,0.388422280550003,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.6836064457893372,0.2030488848686218,0.9316775798797609,285.1791687011719,284.95001220703125,298.6477966308594,295.10675048828125,297.6337280273437,297.0780639648437,285.19549560546875,1.0,0.5792356729507446,0.4896735250949859,0.4896735250949859,1.0,1.0,-3.0319063663482666,1.08221435546875,1.9496920108795168,0.3987407088279724,1.0,1.0,0.0,161.83689880371094,165.0,57935.6796875,0.0,2423.10986328125,1.0,279.63897705078125,283.5488586425781,298.0790710449219,301.6156311035156,293.1499938964844,293.1499938964844,279.3500061035156,28906.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224542737007141,1.0,0.0,0.0,3.521587371826172,3.521608829498291,8.275042091554496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.529296875,0.0,1343.730712890625,1895.4371337890625,0.0,2678.32177734375,0.8730549812316895,1.0,0.0,3.0,1.0,0.0
18036540,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7764154672622681,0.3043529391288757,0.2774243950843811,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.9080727696418762,0.4918030798435211,0.4685222208499908,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9990000128746032,0.7389842867851257,0.4611926078796386,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8512083888053894,0.4052082300186157,0.3870188295841217,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.6792551875114441,0.2016320675611496,0.9260087609291076,285.1382751464844,284.95001220703125,298.6264343261719,295.0617370605469,297.7821655273437,297.0733642578125,285.1346740722656,1.0,0.5796709060668945,0.8160473108291626,0.8160473108291626,1.0,1.0,-3.025995969772339,1.378080129623413,1.6479157209396362,0.6961709260940552,1.0,1.0,0.0,164.1319580078125,168.0,63679.87109375,0.0,2422.4013671875,1.0,279.3579406738281,283.4558410644531,298.20269775390625,302.290771484375,293.1499938964844,293.1499938964844,279.04998779296875,31207.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564763069152832,1.0,0.0,0.0,3.720926761627197,3.7209506034851074,9.238373763764683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6611328125,0.0,1576.963623046875,1895.4371337890625,0.0,2995.962158203125,0.91761976480484,1.0,0.0,3.0,1.0,0.0
18036600,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7764154672622681,0.3043529391288757,0.2774243950843811,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.9080727696418762,0.4918030798435211,0.4685222208499908,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9990000128746032,0.7389842867851257,0.4611926078796386,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8512083888053894,0.4052082300186157,0.3870188295841217,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.6792551875114441,0.2016320675611496,0.9260087609291076,285.1382751464844,284.95001220703125,298.6264343261719,295.0617370605469,297.7821655273437,297.0733642578125,285.1346740722656,1.0,0.5796709060668945,0.8160473108291626,0.8160473108291626,1.0,1.0,-3.025995969772339,1.378080129623413,1.6479157209396362,0.6961709260940552,1.0,1.0,0.0,164.1319580078125,168.0,63679.87109375,0.0,2422.4013671875,1.0,279.3579406738281,283.4558410644531,298.20269775390625,302.290771484375,293.1499938964844,293.1499938964844,279.04998779296875,31207.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564763069152832,1.0,0.0,0.0,3.720926761627197,3.7209506034851074,9.238373763764683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6611328125,0.0,1576.963623046875,1895.4371337890625,0.0,2995.962158203125,0.91761976480484,1.0,0.0,3.0,1.0,0.0
18036660,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7695041298866272,0.3007508218288421,0.2748234272003174,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9001444578170776,0.4870906174182892,0.464816153049469,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9990000128746032,0.7339791655540466,0.4691281914710998,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8446283936500549,0.4015867412090301,0.3842620551586151,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6728250980377197,0.1991336941719055,0.9169533252716064,284.8129272460937,284.95001220703125,298.6064758300781,295.0128479003906,297.6406555175781,297.0433959960937,284.80670166015625,1.0,0.5800846219062805,0.5016175508499146,0.5016175508499146,1.0,1.0,-3.013760089874268,1.1376700401306152,1.8760900497436523,0.4593758285045624,0.8455751538276672,0.8455751538276672,0.0,167.2504425048828,156.0,62216.7578125,0.0,2417.18115234375,1.0,279.0566711425781,283.1072082519531,298.1070251464844,302.28985595703125,293.1499938964844,293.1499938964844,279.3500061035156,39406.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797205686569214,1.0,0.0,0.0,3.678591966629028,3.678617000579834,9.029350849232288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.271484375,0.0,1590.89892578125,1895.4371337890625,0.0,3213.9619140625,0.9119269847869872,1.0,0.0,3.0,1.0,0.0
18036720,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7695041298866272,0.3007508218288421,0.2748234272003174,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9001444578170776,0.4870906174182892,0.464816153049469,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9990000128746032,0.7339791655540466,0.4691281914710998,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8446283936500549,0.4015867412090301,0.3842620551586151,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6728250980377197,0.1991336941719055,0.9169533252716064,284.8129272460937,284.95001220703125,298.6064758300781,295.0128479003906,297.6406555175781,297.0433959960937,284.80670166015625,1.0,0.5800846219062805,0.5016175508499146,0.5016175508499146,1.0,1.0,-3.013760089874268,1.1376700401306152,1.8760900497436523,0.4593758285045624,0.8455751538276672,0.8455751538276672,0.0,167.2504425048828,156.0,62216.7578125,0.0,2417.18115234375,1.0,279.0566711425781,283.1072082519531,298.1070251464844,302.28985595703125,293.1499938964844,293.1499938964844,279.3500061035156,39406.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797205686569214,1.0,0.0,0.0,3.678591966629028,3.678617000579834,9.029350849232288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.271484375,0.0,1590.89892578125,1895.4371337890625,0.0,3213.9619140625,0.9119269847869872,1.0,0.0,3.0,1.0,0.0
18036780,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7667545676231384,0.2971011102199554,0.2713669538497925,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.897549569606781,0.4821729362010956,0.460021823644638,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7287184596061707,0.4682060182094574,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8425049185752869,0.3977117538452148,0.3804771304130554,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.6699255704879761,0.1962779462337494,0.9039736986160278,284.85418701171875,284.95001220703125,298.58770751953125,294.96051025390625,297.3705139160156,297.01568603515625,284.8731384277344,1.0,0.5752264261245728,0.1871877312660217,0.1871877312660217,1.0,1.0,-2.982595205307007,0.3428224325180053,2.639772891998291,-0.3277340531349182,0.7774251103401184,0.7774251103401184,0.0,165.493896484375,144.0,52873.11328125,0.0,2356.2177734375,1.0,279.3408508300781,283.2207946777344,297.8573303222656,301.3882141113281,293.1499938964844,293.1499938964844,279.6499938964844,47061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856766402721405,1.0,0.0,0.0,3.2344136238098145,3.234435796737671,6.980466196182533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.41650390625,0.0,1191.4349365234375,1895.4371337890625,0.0,2998.68212890625,0.8261197805404663,1.0,0.0,3.0,1.0,0.0
18036840,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7667545676231384,0.2971011102199554,0.2713669538497925,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.897549569606781,0.4821729362010956,0.460021823644638,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7287184596061707,0.4682060182094574,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8425049185752869,0.3977117538452148,0.3804771304130554,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.6699255704879761,0.1962779462337494,0.9039736986160278,284.85418701171875,284.95001220703125,298.58770751953125,294.96051025390625,297.3705139160156,297.01568603515625,284.8731384277344,1.0,0.5752264261245728,0.1871877312660217,0.1871877312660217,1.0,1.0,-2.982595205307007,0.3428224325180053,2.639772891998291,-0.3277340531349182,0.7774251103401184,0.7774251103401184,0.0,165.493896484375,144.0,52873.11328125,0.0,2356.2177734375,1.0,279.3408508300781,283.2207946777344,297.8573303222656,301.3882141113281,293.1499938964844,293.1499938964844,279.6499938964844,47061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856766402721405,1.0,0.0,0.0,3.2344136238098145,3.234435796737671,6.980466196182533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.41650390625,0.0,1191.4349365234375,1895.4371337890625,0.0,2998.68212890625,0.8261197805404663,1.0,0.0,3.0,1.0,0.0
18036900,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7676870226860046,0.2960164248943329,0.2700435817241668,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8988556265830994,0.4804877936840057,0.4580510854721069,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.7280277013778687,0.4642318189144134,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8436891436576843,0.3964183926582336,0.378922551870346,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6703800559043884,0.1951876282691955,0.89803546667099,284.958984375,284.95001220703125,298.5787658691406,294.9331359863281,297.3670349121094,297.013671875,284.9601135253906,1.0,0.5716496706008911,0.0299728363752365,0.0299728363752365,1.0,1.0,-2.9648499488830566,0.0004153946938458,2.9644343852996826,-0.6662100553512573,0.8384220600128174,0.8384220600128174,0.0,162.90377807617188,144.0,52237.93359375,0.0,2313.771240234375,1.0,279.58917236328125,283.32476806640625,297.78155517578125,301.1185607910156,293.1499938964844,293.1499938964844,279.6499938964844,36548.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384552001953125,1.0,0.0,0.0,3.333702802658081,3.333724021911621,7.415613367811602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3271484375,0.0,1212.672607421875,1895.4371337890625,0.0,2827.285400390625,0.8366963863372803,1.0,0.0,3.0,1.0,0.0
18036960,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7695715427398682,0.2949923276901245,0.2690344154834747,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9011864066123962,0.4788841903209686,0.4564402997493744,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.7280377745628357,0.4591264426708221,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8457735180854797,0.3952038586139679,0.3776725530624389,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.671657145023346,0.1941929161548614,0.8929847478866577,284.9588928222656,284.95001220703125,298.5700378417969,294.905029296875,297.3663635253906,297.0147705078125,284.9578552246094,1.0,0.5673791766166687,0.1888197809457779,0.1888197809457779,1.0,1.0,-2.9479548931121826,0.296760618686676,2.651194334030152,-0.366826593875885,0.8419647812843323,0.8419647812843323,0.0,159.9737091064453,132.0,51882.98828125,0.0,2266.705322265625,1.0,279.6385192871094,283.33367919921875,297.7922668457031,301.1339416503906,293.1499938964844,293.1499938964844,279.95001220703125,35695.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287813663482666,1.0,0.0,0.0,3.355494260787964,3.355515480041504,7.512877573390142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.0498046875,0.0,1227.4417724609375,1895.4371337890625,0.0,2737.1044921875,0.8395392298698425,1.0,0.0,3.0,1.0,0.0
18037020,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.775884211063385,0.2933184802532196,0.2671274840831756,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.909063994884491,0.4761250019073486,0.4533945918083191,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.7303992509841919,0.4449717700481415,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8526172041893005,0.3931511342525482,0.3753202259540558,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.676604151725769,0.1924996823072433,0.8836390972137451,285.1758117675781,284.95001220703125,298.55328369140625,294.8468322753906,297.5827331542969,297.02783203125,285.1876220703125,1.0,0.5573589205741882,0.5065136551856995,0.5065136551856995,1.0,1.0,-2.91097354888916,1.0667576789855957,1.8442158699035645,0.4098897576332092,1.0,1.0,0.0,152.34954833984375,135.0,55040.57421875,0.0,2159.598388671875,1.0,279.93963623046875,283.603271484375,297.808349609375,301.1844787597656,293.1499938964844,293.1499938964844,279.6499938964844,29319.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175985813140869,1.0,0.0,0.0,3.5750980377197266,3.575120210647583,8.528432431376132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8212890625,0.0,1402.463623046875,1895.4371337890625,0.0,2633.33642578125,0.8848863840103149,1.0,0.0,3.0,1.0,0.0
18037080,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.775884211063385,0.2933184802532196,0.2671274840831756,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.909063994884491,0.4761250019073486,0.4533945918083191,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.7303992509841919,0.4449717700481415,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8526172041893005,0.3931511342525482,0.3753202259540558,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.676604151725769,0.1924996823072433,0.8836390972137451,285.1758117675781,284.95001220703125,298.55328369140625,294.8468322753906,297.5827331542969,297.02783203125,285.1876220703125,1.0,0.5573589205741882,0.5065136551856995,0.5065136551856995,1.0,1.0,-2.91097354888916,1.0667576789855957,1.8442158699035645,0.4098897576332092,1.0,1.0,0.0,152.34954833984375,135.0,55040.57421875,0.0,2159.598388671875,1.0,279.93963623046875,283.603271484375,297.808349609375,301.1844787597656,293.1499938964844,293.1499938964844,279.6499938964844,29319.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175985813140869,1.0,0.0,0.0,3.5750980377197266,3.575120210647583,8.528432431376132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8212890625,0.0,1402.463623046875,1895.4371337890625,0.0,2633.33642578125,0.8848863840103149,1.0,0.0,3.0,1.0,0.0
18037140,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7796043157577515,0.2915879189968109,0.2656556367874145,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9138485193252563,0.4733772277832031,0.4508971273899078,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.7337693572044373,0.436337262392044,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.856682300567627,0.3911214768886566,0.3734533786773681,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.6793543696403503,0.1909862756729126,0.8764631152153015,285.0824890136719,284.95001220703125,298.5373229980469,294.7862548828125,297.7264404296875,297.04766845703125,285.0780334472656,1.0,0.5513523817062378,0.8242075443267822,0.8242075443267822,1.0,1.0,-2.884938955307007,1.3118846416473389,1.573054313659668,0.6600242257118225,1.0,1.0,0.0,147.65371704101562,138.0,59659.80859375,0.0,2091.055419921875,1.0,279.65692138671875,283.4676208496094,297.9177551269531,301.7666015625,293.1499938964844,293.1499938964844,279.3500061035156,31689.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498300313949585,1.0,0.0,0.0,3.749587059020996,3.749611377716065,9.381238896821742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8154296875,0.0,1613.6834716796875,1895.4371337890625,0.0,2933.6787109375,0.9244454503059388,1.0,0.0,3.0,1.0,0.0
18037200,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7796043157577515,0.2915879189968109,0.2656556367874145,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9138485193252563,0.4733772277832031,0.4508971273899078,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.7337693572044373,0.436337262392044,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.856682300567627,0.3911214768886566,0.3734533786773681,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.6793543696403503,0.1909862756729126,0.8764631152153015,285.0824890136719,284.95001220703125,298.5373229980469,294.7862548828125,297.7264404296875,297.04766845703125,285.0780334472656,1.0,0.5513523817062378,0.8242075443267822,0.8242075443267822,1.0,1.0,-2.884938955307007,1.3118846416473389,1.573054313659668,0.6600242257118225,1.0,1.0,0.0,147.65371704101562,138.0,59659.80859375,0.0,2091.055419921875,1.0,279.65692138671875,283.4676208496094,297.9177551269531,301.7666015625,293.1499938964844,293.1499938964844,279.3500061035156,31689.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498300313949585,1.0,0.0,0.0,3.749587059020996,3.749611377716065,9.381238896821742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8154296875,0.0,1613.6834716796875,1895.4371337890625,0.0,2933.6787109375,0.9244454503059388,1.0,0.0,3.0,1.0,0.0
18037260,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7774809002876282,0.2880536019802093,0.2628540098667145,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.911671221256256,0.4686420559883117,0.4468888342380523,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9990000128746032,0.7329413294792175,0.4352099597454071,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8550578951835632,0.3874013125896454,0.3703294396400451,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6772292256355286,0.1885240226984024,0.8665100336074829,284.8093566894531,284.95001220703125,298.52197265625,294.7236633300781,297.62176513671875,297.0372619628906,284.8066711425781,1.0,0.5474538207054138,0.5273122191429138,0.5273122191429138,1.0,1.0,-2.859681367874145,1.1137982606887815,1.745883226394653,0.4686184227466583,0.8306812644004822,0.8306812644004822,0.0,146.22412109375,141.0,58125.3203125,0.0,2042.9969482421875,1.0,279.35693359375,283.18212890625,297.8094787597656,301.7185974121094,293.1499938964844,293.1499938964844,279.6499938964844,41119.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715563416481018,1.0,0.0,0.0,3.6346609592437744,3.634685754776001,8.814975558379956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2607421875,0.0,1554.316650390625,1895.4371337890625,0.0,3137.40966796875,0.9039285778999328,1.0,0.0,3.0,1.0,0.0
18037320,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7774809002876282,0.2880536019802093,0.2628540098667145,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.911671221256256,0.4686420559883117,0.4468888342380523,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9990000128746032,0.7329413294792175,0.4352099597454071,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8550578951835632,0.3874013125896454,0.3703294396400451,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6772292256355286,0.1885240226984024,0.8665100336074829,284.8093566894531,284.95001220703125,298.52197265625,294.7236633300781,297.62176513671875,297.0372619628906,284.8066711425781,1.0,0.5474538207054138,0.5273122191429138,0.5273122191429138,1.0,1.0,-2.859681367874145,1.1137982606887815,1.745883226394653,0.4686184227466583,0.8306812644004822,0.8306812644004822,0.0,146.22412109375,141.0,58125.3203125,0.0,2042.9969482421875,1.0,279.35693359375,283.18212890625,297.8094787597656,301.7185974121094,293.1499938964844,293.1499938964844,279.6499938964844,41119.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715563416481018,1.0,0.0,0.0,3.6346609592437744,3.634685754776001,8.814975558379956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2607421875,0.0,1554.316650390625,1895.4371337890625,0.0,3137.40966796875,0.9039285778999328,1.0,0.0,3.0,1.0,0.0
18037380,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7730851769447327,0.2847911119461059,0.2598295509815216,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9066557884216307,0.4640696942806244,0.4424993693828583,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.7306379079818726,0.4374610185623169,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8510181307792664,0.3837746679782867,0.3668500185012817,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.6727889776229858,0.1859235316514969,0.8549265265464783,284.814208984375,284.95001220703125,298.5071105957031,294.6594543457031,297.3579406738281,297.0221862792969,284.834716796875,1.0,0.5449316501617432,0.2304169237613678,0.2304169237613678,1.0,1.0,-2.8353641033172607,0.4117501974105835,2.423613786697388,-0.2264558672904968,0.7474074363708496,0.7474074363708496,0.0,146.22415161132812,144.0,49384.29296875,0.0,2007.005126953125,1.0,279.64080810546875,283.2535400390625,297.5605163574219,300.8948059082031,293.1499938964844,293.1499938964844,279.95001220703125,48604.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954207420349,1.0,0.0,0.0,3.230396747589112,3.230419158935547,6.963138616811193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.373046875,0.0,1197.9923095703125,1895.4371337890625,0.0,2927.7353515625,0.8228662014007568,1.0,0.0,3.0,1.0,0.0
18037440,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7730851769447327,0.2847911119461059,0.2598295509815216,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9066557884216307,0.4640696942806244,0.4424993693828583,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.7306379079818726,0.4374610185623169,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8510181307792664,0.3837746679782867,0.3668500185012817,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.6727889776229858,0.1859235316514969,0.8549265265464783,284.814208984375,284.95001220703125,298.5071105957031,294.6594543457031,297.3579406738281,297.0221862792969,284.834716796875,1.0,0.5449316501617432,0.2304169237613678,0.2304169237613678,1.0,1.0,-2.8353641033172607,0.4117501974105835,2.423613786697388,-0.2264558672904968,0.7474074363708496,0.7474074363708496,0.0,146.22415161132812,144.0,49384.29296875,0.0,2007.005126953125,1.0,279.64080810546875,283.2535400390625,297.5605163574219,300.8948059082031,293.1499938964844,293.1499938964844,279.95001220703125,48604.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954207420349,1.0,0.0,0.0,3.230396747589112,3.230419158935547,6.963138616811193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.373046875,0.0,1197.9923095703125,1895.4371337890625,0.0,2927.7353515625,0.8228662014007568,1.0,0.0,3.0,1.0,0.0
18037500,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.771049976348877,0.2837375402450561,0.2586283683776855,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9042766690254213,0.4623977243900299,0.4406360387802124,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.7299575209617615,0.4388555884361267,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8490501642227173,0.3824739456176758,0.3653840720653534,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6705825924873352,0.1848725080490112,0.8496774435043335,284.9708251953125,284.95001220703125,298.4997863769531,294.6268615722656,297.3543701171875,297.0202941894531,284.9686584472656,1.0,0.5441408753395081,0.0819692686200141,0.0819692686200141,1.0,1.0,-2.8252878189086914,0.0224299225956201,2.8028578758239746,-0.6130132079124451,0.8422925472259521,0.8422925472259521,0.0,146.3887481689453,144.0,48873.1015625,0.0,1994.07666015625,1.0,279.8872375488281,283.3970031738281,297.4671325683594,300.5948486328125,293.1499938964844,293.1499938964844,279.95001220703125,35882.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293628096580505,1.0,0.0,0.0,3.324612617492676,3.3246335983276367,7.375227255579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.08837890625,0.0,1199.5914306640625,1895.4371337890625,0.0,2742.514892578125,0.8346184492111206,1.0,0.0,3.0,1.0,0.0
18037560,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7688868641853333,0.282719612121582,0.2577680945396423,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9016647934913636,0.4607823491096496,0.4391652345657348,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.7290927767753601,0.4410679340362549,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8468430042266846,0.3812336921691894,0.3642563223838806,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.668215274810791,0.1838918924331665,0.8453814387321472,284.9677734375,284.95001220703125,298.4925537109375,294.593994140625,297.3517150878906,297.0185852050781,284.9678955078125,1.0,0.5434699058532715,0.2290530651807785,0.2290530651807785,1.0,1.0,-2.818610906600952,0.3609744906425476,2.457636594772339,-0.2736106812953949,0.8457406163215637,0.8457406163215637,0.0,147.1416778564453,147.0,48593.01171875,0.0,1984.5804443359373,1.0,279.9382019042969,283.40545654296875,297.4727783203125,300.60565185546875,293.1499938964844,293.1499938964844,280.25,35399.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188838362693787,1.0,0.0,0.0,3.34826922416687,3.348290205001831,7.480558679162641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.259765625,0.0,1218.55517578125,1895.4371337890625,0.0,2645.23193359375,0.8378259539604187,1.0,0.0,3.0,1.0,0.0
