time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037620,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7646483778953552,0.2810953557491302,0.2562006413936615,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.8965124487876892,0.4580366015434265,0.4364405870437622,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9990000128746032,0.727451503276825,0.4457022249698639,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8425151705741882,0.3791741132736206,0.3622038960456848,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6636520028114319,0.1821939349174499,0.8375940918922424,285.2071838378906,284.95001220703125,298.4781799316406,294.5276794433594,297.56304931640625,297.01812744140625,285.2174377441406,1.0,0.5425967574119568,0.5232206583023071,0.5232206583023071,1.0,1.0,-2.8072049617767334,1.0544568300247192,1.7527480125427246,0.4205463528633117,1.0,1.0,0.0,148.7741241455078,150.0,52063.42578125,0.0,1970.2376708984373,1.0,280.23992919921875,283.6852111816406,297.4945983886719,300.6939392089844,293.1499938964844,293.1499938964844,279.95001220703125,29219.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082423806190491,1.0,0.0,0.0,3.597662925720215,3.597685098648072,8.636429242869781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.494140625,0.0,1425.7115478515625,1895.4371337890625,0.0,2547.01708984375,0.8885948657989502,1.0,0.0,3.0,1.0,0.0
18037680,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7646483778953552,0.2810953557491302,0.2562006413936615,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.8965124487876892,0.4580366015434265,0.4364405870437622,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9990000128746032,0.727451503276825,0.4457022249698639,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8425151705741882,0.3791741132736206,0.3622038960456848,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6636520028114319,0.1821939349174499,0.8375940918922424,285.2071838378906,284.95001220703125,298.4781799316406,294.5276794433594,297.56304931640625,297.01812744140625,285.2174377441406,1.0,0.5425967574119568,0.5232206583023071,0.5232206583023071,1.0,1.0,-2.8072049617767334,1.0544568300247192,1.7527480125427246,0.4205463528633117,1.0,1.0,0.0,148.7741241455078,150.0,52063.42578125,0.0,1970.2376708984373,1.0,280.23992919921875,283.6852111816406,297.4945983886719,300.6939392089844,293.1499938964844,293.1499938964844,279.95001220703125,29219.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082423806190491,1.0,0.0,0.0,3.597662925720215,3.597685098648072,8.636429242869781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.494140625,0.0,1425.7115478515625,1895.4371337890625,0.0,2547.01708984375,0.8885948657989502,1.0,0.0,3.0,1.0,0.0
18037740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7607235312461853,0.2791983187198639,0.254849225282669,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8916494250297546,0.455048143863678,0.4340114593505859,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.7249086499214172,0.4502969682216644,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8384928703308105,0.3769390881061554,0.360426515340805,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6594899892807007,0.1804960817098617,0.8308948874473572,285.1036682128906,284.95001220703125,298.4638366699219,294.4608764648437,297.67303466796875,297.01470947265625,285.0997314453125,1.0,0.542405903339386,0.8173882365226746,0.8173882365226746,1.0,1.0,-2.7979965209960938,1.268857479095459,1.5291391611099243,0.6362532377243042,1.0,1.0,0.0,150.4707794189453,153.0,56167.51953125,0.0,1962.6083984375,1.0,279.958740234375,283.5389404296875,297.5974426269531,301.2282409667969,293.1499938964844,293.1499938964844,279.6499938964844,31820.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421133160591125,1.0,0.0,0.0,3.757317066192627,3.7573413848876953,9.41995836001297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.61328125,0.0,1623.6829833984375,1895.4371337890625,0.0,2861.466064453125,0.9262861013412476,1.0,0.0,3.0,1.0,0.0
18037800,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7607235312461853,0.2791983187198639,0.254849225282669,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8916494250297546,0.455048143863678,0.4340114593505859,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.7249086499214172,0.4502969682216644,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8384928703308105,0.3769390881061554,0.360426515340805,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6594899892807007,0.1804960817098617,0.8308948874473572,285.1036682128906,284.95001220703125,298.4638366699219,294.4608764648437,297.67303466796875,297.01470947265625,285.0997314453125,1.0,0.542405903339386,0.8173882365226746,0.8173882365226746,1.0,1.0,-2.7979965209960938,1.268857479095459,1.5291391611099243,0.6362532377243042,1.0,1.0,0.0,150.4707794189453,153.0,56167.51953125,0.0,1962.6083984375,1.0,279.958740234375,283.5389404296875,297.5974426269531,301.2282409667969,293.1499938964844,293.1499938964844,279.6499938964844,31820.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421133160591125,1.0,0.0,0.0,3.757317066192627,3.7573413848876953,9.41995836001297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.61328125,0.0,1623.6829833984375,1895.4371337890625,0.0,2861.466064453125,0.9262861013412476,1.0,0.0,3.0,1.0,0.0
18037860,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7568708062171936,0.2770792543888092,0.253330260515213,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8871445655822754,0.452157199382782,0.4317294657230377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.7212676405906677,0.4545969367027282,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8347278237342834,0.3746723234653473,0.3586757183074951,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6558184027671814,0.1789551079273224,0.8251762390136719,284.86920166015625,284.95001220703125,298.4548645019531,294.419189453125,297.63397216796875,297.0025329589844,284.8593139648437,1.0,0.542389988899231,0.6425715088844299,0.6425715088844299,1.0,1.0,-2.7896227836608887,1.2059335708618164,1.5836892127990725,0.5751388072967529,0.9092320799827576,0.9092320799827576,0.0,152.05239868164062,153.0,56754.296875,0.0,1957.0748291015625,1.0,279.6793212890625,283.2792053222656,297.563720703125,301.3598022460937,293.1499938964844,293.1499938964844,279.6499938964844,35372.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614580631256104,1.0,0.0,0.0,3.782456874847412,3.782482147216797,9.546436103846645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0615234375,0.0,1680.72021484375,1895.4371337890625,0.0,3042.680419921875,0.9325949549674988,1.0,0.0,3.0,1.0,0.0
18037920,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7539452910423279,0.275549054145813,0.2520796358585357,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8837899565696716,0.4501179754734039,0.429956704378128,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.7183022499084473,0.4577740132808685,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8319061994552612,0.3730430603027344,0.3572792708873749,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6531083583831787,0.177851527929306,0.8207891583442688,284.82373046875,284.95001220703125,298.44940185546875,294.3939819335937,297.5715637207031,296.9938049316406,284.8205261230469,1.0,0.5423448085784912,0.5368138551712036,0.5368138551712036,1.0,1.0,-2.782857656478882,1.093701720237732,1.6891560554504397,0.4648229777812958,0.8516527414321899,0.8516527414321899,0.0,153.21865844726562,141.0,55271.8828125,0.0,1952.3778076171875,1.0,279.6571655273437,283.2425537109375,297.4888610839844,301.2008972167969,293.1499938964844,293.1499938964844,279.95001220703125,39762.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865561306476593,1.0,0.0,0.0,3.688211441040039,3.6882364749908447,9.076635478777462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.6533203125,0.0,1604.547607421875,1895.4371337890625,0.0,3081.171142578125,0.9148598909378052,1.0,0.0,3.0,1.0,0.0
18037980,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.7517438530921936,0.2720776796340942,0.24882572889328,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8816702365875244,0.4452715516090393,0.4252648055553436,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9990000128746032,0.711388349533081,0.4559765756130218,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8301830291748047,0.3691562414169311,0.3535112142562866,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6505638957023621,0.1750645935535431,0.8080609440803528,284.7946472167969,284.95001220703125,298.4346618652344,294.3273620605469,297.3119201660156,296.982666015625,284.8050231933594,1.0,0.537140965461731,0.2562395334243774,0.2562395334243774,1.0,1.0,-2.7513372898101807,0.4534506797790527,2.297886610031128,-0.1670314073562622,0.7566130757331848,0.7566130757331848,0.0,151.216796875,129.0,47420.64453125,0.0,1896.6749267578125,1.0,279.94158935546875,283.2701721191406,297.24285888671875,300.4574890136719,293.1499938964844,293.1499938964844,280.25,46974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458153009414673,1.0,0.0,0.0,3.3735971450805664,3.3736205101013184,7.594159683321777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.47607421875,0.0,1322.742431640625,1895.4371337890625,0.0,2896.092529296875,0.8503147959709167,1.0,0.0,3.0,1.0,0.0
18038040,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.7517438530921936,0.2720776796340942,0.24882572889328,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8816702365875244,0.4452715516090393,0.4252648055553436,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9990000128746032,0.711388349533081,0.4559765756130218,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8301830291748047,0.3691562414169311,0.3535112142562866,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6505638957023621,0.1750645935535431,0.8080609440803528,284.7946472167969,284.95001220703125,298.4346618652344,294.3273620605469,297.3119201660156,296.982666015625,284.8050231933594,1.0,0.537140965461731,0.2562395334243774,0.2562395334243774,1.0,1.0,-2.7513372898101807,0.4534506797790527,2.297886610031128,-0.1670314073562622,0.7566130757331848,0.7566130757331848,0.0,151.216796875,129.0,47420.64453125,0.0,1896.6749267578125,1.0,279.94158935546875,283.2701721191406,297.24285888671875,300.4574890136719,293.1499938964844,293.1499938964844,280.25,46974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458153009414673,1.0,0.0,0.0,3.3735971450805664,3.3736205101013184,7.594159683321777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.47607421875,0.0,1322.742431640625,1895.4371337890625,0.0,2896.092529296875,0.8503147959709167,1.0,0.0,3.0,1.0,0.0
18038100,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7525264620780945,0.2708359956741333,0.2473724782466888,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8828681707382202,0.4433683454990387,0.4230989813804626,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.7095232009887695,0.4518518149852752,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8312441110610962,0.3676350712776184,0.3517557084560394,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.650844395160675,0.1738768517971038,0.8017902374267578,284.9754943847656,284.95001220703125,298.4271240234375,294.2943115234375,297.3080139160156,296.981201171875,284.97369384765625,1.0,0.5333577990531921,0.1159523800015449,0.1159523800015449,1.0,1.0,-2.7323782444000244,0.1036921814084053,2.6286861896514893,-0.5115213394165039,0.8615472912788391,0.8615472912788391,0.0,148.67807006835938,129.0,46486.26171875,0.0,1857.66796875,1.0,280.1902160644531,283.4530334472656,297.1371765136719,300.1227722167969,293.1499938964844,293.1499938964844,280.25,36177.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257872462272644,1.0,0.0,0.0,3.4031991958618164,3.403220891952514,7.728016271357774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.95068359375,0.0,1276.7757568359375,1895.4371337890625,0.0,2709.264892578125,0.8532373905181885,1.0,0.0,3.0,1.0,0.0
18038160,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7543516755104065,0.2697468101978302,0.2462948560714721,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.88520348072052,0.441632866859436,0.4213578999042511,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.7085644602775574,0.4465256035327911,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8332798480987549,0.3662605285644531,0.3503516912460327,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6519562602043152,0.1728054285049438,0.7964072823524475,284.9580383300781,284.95001220703125,298.41949462890625,294.261474609375,297.3062438964844,296.981201171875,284.9577941894531,1.0,0.5288832783699036,0.2469888627529144,0.2469888627529144,1.0,1.0,-2.7144508361816406,0.3818365037441253,2.3326144218444824,-0.2293660342693328,0.8545058965682983,0.8545058965682983,0.0,145.75241088867188,117.0,46060.30078125,0.0,1815.0069580078125,1.0,280.2395324707031,283.4491577148437,297.1353454589844,300.1202392578125,293.1499938964844,293.1499938964844,280.54998779296875,35837.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143290281295776,1.0,0.0,0.0,3.428118944168091,3.428140878677368,7.841607612135704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.77197265625,0.0,1298.9029541015625,1895.4371337890625,0.0,2603.114990234375,0.8555896878242493,1.0,0.0,3.0,1.0,0.0
18038220,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7605825066566467,0.2680024206638336,0.2443157881498336,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8929713368415833,0.4386676549911499,0.4181076884269714,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9990000128746032,0.7094431519508362,0.4319283068180084,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8400225639343262,0.3639334440231323,0.3477328717708587,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6564871668815613,0.1709601879119873,0.7863916754722595,285.16729736328125,284.95001220703125,298.4037780761719,294.1966552734375,297.49908447265625,296.9845886230469,285.1752319335937,1.0,0.5184678435325623,0.509061872959137,0.509061872959137,1.0,1.0,-2.6754441261291504,0.9765958786010742,1.6988482475280762,0.3731658160686493,1.0,1.0,0.0,138.15768432617188,120.0,48365.35546875,0.0,1719.0994873046875,1.0,280.5408935546875,283.7028503417969,297.144775390625,300.1446228027344,293.1499938964844,293.1499938964844,280.25,30025.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999246120452881,1.0,0.0,0.0,3.644171953201294,3.644194841384888,8.861169362717192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.81103515625,0.0,1482.0614013671875,1895.4371337890625,0.0,2470.73583984375,0.8997926712036133,1.0,0.0,3.0,1.0,0.0
18038280,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7605825066566467,0.2680024206638336,0.2443157881498336,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8929713368415833,0.4386676549911499,0.4181076884269714,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9990000128746032,0.7094431519508362,0.4319283068180084,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8400225639343262,0.3639334440231323,0.3477328717708587,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6564871668815613,0.1709601879119873,0.7863916754722595,285.16729736328125,284.95001220703125,298.4037780761719,294.1966552734375,297.49908447265625,296.9845886230469,285.1752319335937,1.0,0.5184678435325623,0.509061872959137,0.509061872959137,1.0,1.0,-2.6754441261291504,0.9765958786010742,1.6988482475280762,0.3731658160686493,1.0,1.0,0.0,138.15768432617188,120.0,48365.35546875,0.0,1719.0994873046875,1.0,280.5408935546875,283.7028503417969,297.144775390625,300.1446228027344,293.1499938964844,293.1499938964844,280.25,30025.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999246120452881,1.0,0.0,0.0,3.644171953201294,3.644194841384888,8.861169362717192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.81103515625,0.0,1482.0614013671875,1895.4371337890625,0.0,2470.73583984375,0.8997926712036133,1.0,0.0,3.0,1.0,0.0
18038340,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.763759434223175,0.2658959925174713,0.2425643801689148,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8968953490257263,0.4353929162025451,0.415176123380661,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7113532423973083,0.4234600067138672,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8434986472129822,0.361341118812561,0.3453973531723022,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6584747433662415,0.1690916121006012,0.777858555316925,285.0378112792969,284.95001220703125,298.3872985839844,294.13336181640625,297.6181030273437,296.9917297363281,285.03375244140625,1.0,0.5120158195495605,0.7711347937583923,0.7711347937583923,1.0,1.0,-2.646567344665528,1.1861603260040283,1.460407018661499,0.5874980092048645,1.0,1.0,0.0,133.57601928710938,123.0,51880.46484375,0.0,1655.748779296875,1.0,280.2584533691406,283.5401916503906,297.2509155273437,300.6146545410156,293.1499938964844,293.1499938964844,279.95001220703125,32310.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296442031860352,1.0,0.0,0.0,3.7861483097076416,3.786172866821289,9.565078471496236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.89453125,0.0,1661.348388671875,1895.4371337890625,0.0,2745.1337890625,0.933152198791504,1.0,0.0,3.0,1.0,0.0
18038400,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.763759434223175,0.2658959925174713,0.2425643801689148,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8968953490257263,0.4353929162025451,0.415176123380661,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7113532423973083,0.4234600067138672,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8434986472129822,0.361341118812561,0.3453973531723022,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6584747433662415,0.1690916121006012,0.777858555316925,285.0378112792969,284.95001220703125,298.3872985839844,294.13336181640625,297.6181030273437,296.9917297363281,285.03375244140625,1.0,0.5120158195495605,0.7711347937583923,0.7711347937583923,1.0,1.0,-2.646567344665528,1.1861603260040283,1.460407018661499,0.5874980092048645,1.0,1.0,0.0,133.57601928710938,123.0,51880.46484375,0.0,1655.748779296875,1.0,280.2584533691406,283.5401916503906,297.2509155273437,300.6146545410156,293.1499938964844,293.1499938964844,279.95001220703125,32310.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296442031860352,1.0,0.0,0.0,3.7861483097076416,3.786172866821289,9.565078471496236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.89453125,0.0,1661.348388671875,1895.4371337890625,0.0,2745.1337890625,0.933152198791504,1.0,0.0,3.0,1.0,0.0
18038460,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7614213228225708,0.2623250782489776,0.2396284639835357,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8946176767349243,0.4305228888988495,0.4109156429767608,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9990000128746032,0.7093716859817505,0.4222277998924255,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8415791988372803,0.3573543429374695,0.3419236838817596,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6559221148490906,0.1664503961801529,0.7667784690856934,284.8047180175781,284.95001220703125,298.3699951171875,294.0719909667969,297.5273742675781,296.9848327636719,284.8044128417969,1.0,0.5077099800109863,0.5337122082710266,0.5337122082710266,1.0,1.0,-2.6189472675323486,1.0160423517227173,1.602905035018921,0.4227364957332611,0.8196377158164978,0.8196377158164978,0.0,132.03884887695312,126.0,50520.0078125,0.0,1610.53125,1.0,279.9577941894531,283.3017883300781,297.1524963378906,300.5609741210937,293.1499938964844,293.1499938964844,280.25,42545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508975505828857,1.0,0.0,0.0,3.609739065170288,3.609763860702514,8.694506163919868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.33984375,0.0,1537.2703857421875,1895.4371337890625,0.0,2943.678466796875,0.8996661305427551,1.0,0.0,3.0,1.0,0.0
18038520,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7614213228225708,0.2623250782489776,0.2396284639835357,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8946176767349243,0.4305228888988495,0.4109156429767608,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9990000128746032,0.7093716859817505,0.4222277998924255,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8415791988372803,0.3573543429374695,0.3419236838817596,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6559221148490906,0.1664503961801529,0.7667784690856934,284.8047180175781,284.95001220703125,298.3699951171875,294.0719909667969,297.5273742675781,296.9848327636719,284.8044128417969,1.0,0.5077099800109863,0.5337122082710266,0.5337122082710266,1.0,1.0,-2.6189472675323486,1.0160423517227173,1.602905035018921,0.4227364957332611,0.8196377158164978,0.8196377158164978,0.0,132.03884887695312,126.0,50520.0078125,0.0,1610.53125,1.0,279.9577941894531,283.3017883300781,297.1524963378906,300.5609741210937,293.1499938964844,293.1499938964844,280.25,42545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508975505828857,1.0,0.0,0.0,3.609739065170288,3.609763860702514,8.694506163919868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.33984375,0.0,1537.2703857421875,1895.4371337890625,0.0,2943.678466796875,0.8996661305427551,1.0,0.0,3.0,1.0,0.0
18038580,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7574892640113831,0.2593151926994324,0.2367898225784301,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.890264093875885,0.4261691570281982,0.406677633523941,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9990000128746032,0.7061787247657776,0.4238541424274444,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8378433585166931,0.3537587821483612,0.3384247422218323,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6517308950424194,0.1639014929533004,0.7551888227462769,284.8193054199219,284.95001220703125,298.35162353515625,294.012939453125,297.2881774902344,296.9784545898437,284.82000732421875,1.0,0.5048956871032715,0.2962895929813385,0.2962895929813385,1.0,1.0,-2.5942599773406982,0.506859540939331,2.087400197982788,-0.0800501480698585,0.7632784247398376,0.7632784247398376,0.0,131.8167724609375,129.0,43916.75,0.0,1577.57421875,1.0,280.240966796875,283.3472900390625,296.9234924316406,299.909423828125,293.1499938964844,293.1499938964844,280.54998779296875,44741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293688297271729,1.0,0.0,0.0,3.363857746124268,3.3638806343078613,7.550375471510051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.12158203125,0.0,1297.7894287109375,1895.4371337890625,0.0,2742.571044921875,0.8465337753295898,1.0,0.0,3.0,1.0,0.0
18038640,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7574892640113831,0.2593151926994324,0.2367898225784301,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.890264093875885,0.4261691570281982,0.406677633523941,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9990000128746032,0.7061787247657776,0.4238541424274444,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8378433585166931,0.3537587821483612,0.3384247422218323,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6517308950424194,0.1639014929533004,0.7551888227462769,284.8193054199219,284.95001220703125,298.35162353515625,294.012939453125,297.2881774902344,296.9784545898437,284.82000732421875,1.0,0.5048956871032715,0.2962895929813385,0.2962895929813385,1.0,1.0,-2.5942599773406982,0.506859540939331,2.087400197982788,-0.0800501480698585,0.7632784247398376,0.7632784247398376,0.0,131.8167724609375,129.0,43916.75,0.0,1577.57421875,1.0,280.240966796875,283.3472900390625,296.9234924316406,299.909423828125,293.1499938964844,293.1499938964844,280.54998779296875,44741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293688297271729,1.0,0.0,0.0,3.363857746124268,3.3638806343078613,7.550375471510051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.12158203125,0.0,1297.7894287109375,1895.4371337890625,0.0,2742.571044921875,0.8465337753295898,1.0,0.0,3.0,1.0,0.0
18038700,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7553872466087341,0.2581160068511963,0.2355493307113647,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.887816846370697,0.4243155717849731,0.404746800661087,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.7045420408248901,0.4252432882785797,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8357506990432739,0.3522329926490783,0.3368334770202636,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6494709849357605,0.1627669632434845,0.7497863173484802,284.9906311035156,284.95001220703125,298.3420104980469,293.9844055175781,297.2867431640625,296.9771728515625,284.9923095703125,1.0,0.5039543509483337,0.1775783002376556,0.1775783002376556,1.0,1.0,-2.583711624145508,0.2492052912712097,2.3345062732696533,-0.3347036242485046,0.8624337315559387,0.8624337315559387,0.0,132.01840209960938,129.0,42921.921875,0.0,1565.3251953125,1.0,280.4890441894531,283.5391540527344,296.8218994140625,299.5809936523437,293.1499938964844,293.1499938964844,280.54998779296875,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808953046798706,1.0,0.0,0.0,3.359248876571656,3.3592703342437744,7.529700383201998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.91943359375,0.0,1234.0179443359375,1895.4371337890625,0.0,2553.55517578125,0.8443909287452698,1.0,0.0,3.0,1.0,0.0
18038760,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7533907890319824,0.2570743262767792,0.2346346974372863,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8853472471237183,0.4226361811161041,0.4031847715377807,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.7028772830963135,0.4270641207695007,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.833648681640625,0.3508635759353637,0.3355579674243927,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6472493410110474,0.1617391407489776,0.7452113032341003,284.9737854003906,284.95001220703125,298.33209228515625,293.95660400390625,297.2846069335937,296.9774780273437,284.97344970703125,1.0,0.5032071471214294,0.2848170697689056,0.2848170697689056,1.0,1.0,-2.575897216796875,0.4399854242801666,2.1359119415283203,-0.1419423222541809,0.8618980050086975,0.8618980050086975,0.0,132.5613250732422,132.0,42746.828125,0.0,1556.0120849609375,1.0,280.5390319824219,283.5272216796875,296.82525634765625,299.59521484375,293.1499938964844,293.1499938964844,280.8500061035156,34901.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968902587890625,1.0,0.0,0.0,3.417567729949951,3.4175894260406494,7.793410645717813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0546875,0.0,1281.931396484375,1895.4371337890625,0.0,2443.028076171875,0.852455735206604,1.0,0.0,3.0,1.0,0.0
18038820,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7493017315864563,0.2553221881389618,0.2329779118299484,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8802005052566528,0.419655829668045,0.4002738296985626,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9990000128746032,0.6994059085845947,0.4312883019447326,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.82928466796875,0.348458468914032,0.3332076370716095,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.6428073048591614,0.1598949283361435,0.7368360161781311,285.18829345703125,284.95001220703125,298.3112487792969,293.9034423828125,297.4530029296875,296.9804077148437,285.1952209472656,1.0,0.5022354125976562,0.4992945790290832,0.4992945790290832,1.0,1.0,-2.562595129013061,0.9154672622680664,1.6471277475357056,0.3368955254554748,1.0,1.0,0.0,133.99319458007812,135.0,44933.3203125,0.0,1542.05126953125,1.0,280.8416748046875,283.77593994140625,296.8519287109375,299.6479797363281,293.1499938964844,293.1499938964844,280.54998779296875,29983.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825362086296082,1.0,0.0,0.0,3.649122476577759,3.649145364761353,8.885260740498779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.728515625,0.0,1487.1854248046875,1895.4371337890625,0.0,2312.941162109375,0.9003526568412781,1.0,0.0,3.0,1.0,0.0
18038880,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7493017315864563,0.2553221881389618,0.2329779118299484,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8802005052566528,0.419655829668045,0.4002738296985626,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9990000128746032,0.6994059085845947,0.4312883019447326,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.82928466796875,0.348458468914032,0.3332076370716095,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.6428073048591614,0.1598949283361435,0.7368360161781311,285.18829345703125,284.95001220703125,298.3112487792969,293.9034423828125,297.4530029296875,296.9804077148437,285.1952209472656,1.0,0.5022354125976562,0.4992945790290832,0.4992945790290832,1.0,1.0,-2.562595129013061,0.9154672622680664,1.6471277475357056,0.3368955254554748,1.0,1.0,0.0,133.99319458007812,135.0,44933.3203125,0.0,1542.05126953125,1.0,280.8416748046875,283.77593994140625,296.8519287109375,299.6479797363281,293.1499938964844,293.1499938964844,280.54998779296875,29983.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825362086296082,1.0,0.0,0.0,3.649122476577759,3.649145364761353,8.885260740498779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.728515625,0.0,1487.1854248046875,1895.4371337890625,0.0,2312.941162109375,0.9003526568412781,1.0,0.0,3.0,1.0,0.0
18038940,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7448638081550598,0.2530688941478729,0.2313210815191269,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8746024966239929,0.4161561131477356,0.3973836004734039,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.6943197250366211,0.4363034069538116,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8245263695716858,0.3456299006938934,0.3308962881565094,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6382048726081848,0.1578946560621261,0.728877604007721,285.0603332519531,284.95001220703125,298.2889404296875,293.8538513183594,297.5575256347656,296.9819641113281,285.05792236328125,1.0,0.501895010471344,0.7137721180915833,0.7137721180915833,1.0,1.0,-2.550820589065552,1.122260332107544,1.4285602569580078,0.5463334918022156,1.0,1.0,0.0,135.7782745361328,138.0,48399.0703125,0.0,1533.1376953125,1.0,280.556396484375,283.6151123046875,296.9762878417969,300.113525390625,293.1499938964844,293.1499938964844,280.25,32329.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130016922950745,1.0,0.0,0.0,3.787266969680786,3.7872917652130127,9.570732117936132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.48974609375,0.0,1662.8209228515625,1895.4371337890625,0.0,2590.862548828125,0.9334182739257812,1.0,0.0,3.0,1.0,0.0
18039000,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7448638081550598,0.2530688941478729,0.2313210815191269,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8746024966239929,0.4161561131477356,0.3973836004734039,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.6943197250366211,0.4363034069538116,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8245263695716858,0.3456299006938934,0.3308962881565094,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6382048726081848,0.1578946560621261,0.728877604007721,285.0603332519531,284.95001220703125,298.2889404296875,293.8538513183594,297.5575256347656,296.9819641113281,285.05792236328125,1.0,0.501895010471344,0.7137721180915833,0.7137721180915833,1.0,1.0,-2.550820589065552,1.122260332107544,1.4285602569580078,0.5463334918022156,1.0,1.0,0.0,135.7782745361328,138.0,48399.0703125,0.0,1533.1376953125,1.0,280.556396484375,283.6151123046875,296.9762878417969,300.113525390625,293.1499938964844,293.1499938964844,280.25,32329.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130016922950745,1.0,0.0,0.0,3.787266969680786,3.7872917652130127,9.570732117936132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.48974609375,0.0,1662.8209228515625,1895.4371337890625,0.0,2590.862548828125,0.9334182739257812,1.0,0.0,3.0,1.0,0.0
18039060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.737986147403717,0.249416783452034,0.2284569889307022,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8664402961730957,0.4111526608467102,0.3931382000446319,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.6853772401809692,0.4438597559928894,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8173701167106628,0.3414355218410492,0.327383279800415,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6317166090011597,0.155087262392044,0.7178593277931213,284.8118896484375,284.95001220703125,298.2649841308594,293.8081970214844,297.46893310546875,296.9753723144531,284.8115234375,1.0,0.5017234086990356,0.5224987268447876,0.5224987268447876,1.0,1.0,-2.533900737762451,0.960943043231964,1.5729577541351318,0.388616681098938,0.8372938632965088,0.8372938632965088,0.0,138.430419921875,126.0,47518.18359375,0.0,1522.5799560546875,1.0,280.2569885253906,283.35504150390625,296.8998718261719,300.1067810058594,293.1499938964844,293.1499938964844,280.54998779296875,41297.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365554213523865,1.0,0.0,0.0,3.6647837162017822,3.664808750152588,8.961691833064833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.33349609375,0.0,1589.4742431640625,1895.4371337890625,0.0,2809.5498046875,0.910841941833496,1.0,0.0,3.0,1.0,0.0
18039120,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.737986147403717,0.249416783452034,0.2284569889307022,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8664402961730957,0.4111526608467102,0.3931382000446319,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.6853772401809692,0.4438597559928894,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8173701167106628,0.3414355218410492,0.327383279800415,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6317166090011597,0.155087262392044,0.7178593277931213,284.8118896484375,284.95001220703125,298.2649841308594,293.8081970214844,297.46893310546875,296.9753723144531,284.8115234375,1.0,0.5017234086990356,0.5224987268447876,0.5224987268447876,1.0,1.0,-2.533900737762451,0.960943043231964,1.5729577541351318,0.388616681098938,0.8372938632965088,0.8372938632965088,0.0,138.430419921875,126.0,47518.18359375,0.0,1522.5799560546875,1.0,280.2569885253906,283.35504150390625,296.8998718261719,300.1067810058594,293.1499938964844,293.1499938964844,280.54998779296875,41297.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365554213523865,1.0,0.0,0.0,3.6647837162017822,3.664808750152588,8.961691833064833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.33349609375,0.0,1589.4742431640625,1895.4371337890625,0.0,2809.5498046875,0.910841941833496,1.0,0.0,3.0,1.0,0.0
18039180,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7358797192573547,0.2462960034608841,0.2254387587308883,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8643176555633545,0.4066361486911773,0.3886635601520538,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9990000128746032,0.6771944761276245,0.4420520663261413,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8154189586639404,0.3376350104808807,0.3236039578914642,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6288747787475586,0.1522366553544998,0.7047068476676941,284.84246826171875,284.95001220703125,298.2392883300781,293.7669677734375,297.2635803222656,296.96905517578125,284.8375549316406,1.0,0.4963715374469757,0.3312253952026367,0.3312253952026367,1.0,1.0,-2.502394199371338,0.5603047609329224,1.9420894384384155,-0.0051126177422702,0.8038250803947449,0.8038250803947449,0.0,136.52935791015625,114.0,42059.1640625,0.0,1474.4990234375,1.0,280.5416564941406,283.4056396484375,296.6888122558594,299.5404968261719,293.1499938964844,293.1499938964844,280.8500061035156,41599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167771100997925,1.0,0.0,0.0,3.510563850402832,3.510587453842163,8.223316854127916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.966796875,0.0,1423.7996826171875,1895.4371337890625,0.0,2625.73779296875,0.8765131831169128,1.0,0.0,3.0,1.0,0.0
18039240,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7358797192573547,0.2462960034608841,0.2254387587308883,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8643176555633545,0.4066361486911773,0.3886635601520538,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9990000128746032,0.6771944761276245,0.4420520663261413,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8154189586639404,0.3376350104808807,0.3236039578914642,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6288747787475586,0.1522366553544998,0.7047068476676941,284.84246826171875,284.95001220703125,298.2392883300781,293.7669677734375,297.2635803222656,296.96905517578125,284.8375549316406,1.0,0.4963715374469757,0.3312253952026367,0.3312253952026367,1.0,1.0,-2.502394199371338,0.5603047609329224,1.9420894384384155,-0.0051126177422702,0.8038250803947449,0.8038250803947449,0.0,136.52935791015625,114.0,42059.1640625,0.0,1474.4990234375,1.0,280.5416564941406,283.4056396484375,296.6888122558594,299.5404968261719,293.1499938964844,293.1499938964844,280.8500061035156,41599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167771100997925,1.0,0.0,0.0,3.510563850402832,3.510587453842163,8.223316854127916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.966796875,0.0,1423.7996826171875,1895.4371337890625,0.0,2625.73779296875,0.8765131831169128,1.0,0.0,3.0,1.0,0.0
18039300,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.736517071723938,0.2449540197849273,0.2240461707115173,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8653295636177063,0.4045993387699127,0.3865416944026947,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6743850111961365,0.4380950629711151,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8163042664527893,0.3359164297580719,0.3218031227588653,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6287989616394043,0.1509052962064743,0.6981292366981506,284.9759216308594,284.95001220703125,298.2257080078125,293.74810791015625,297.2525329589844,296.967041015625,284.9826354980469,1.0,0.4924581348896026,0.2355886995792389,0.2355886995792389,1.0,1.0,-2.4833526611328125,0.3384560346603393,2.1448967456817627,-0.222778782248497,0.8742268681526184,0.8742268681526184,0.0,134.16078186035156,114.0,40450.55859375,0.0,1440.8043212890625,1.0,280.79327392578125,283.57958984375,296.5919189453125,299.2082824707031,293.1499938964844,293.1499938964844,280.8500061035156,37183.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969529032707214,1.0,0.0,0.0,3.4573981761932373,3.457420587539673,7.976127562869806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8662109375,0.0,1337.646240234375,1895.4371337890625,0.0,2443.599609375,0.8666574954986572,1.0,0.0,3.0,1.0,0.0
18039360,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.738192081451416,0.2438474893569946,0.2229166030883789,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8675374984741211,0.4028130769729614,0.3847147822380066,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.6726140379905701,0.4327068924903869,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8182500004768372,0.3344139158725738,0.3202468454837799,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6295498609542847,0.1497281193733215,0.6921799778938293,284.9688720703125,284.95001220703125,298.2116394042969,293.7304992675781,297.2494506835937,296.96685791015625,284.9668273925781,1.0,0.487859308719635,0.3251696228981018,0.3251696228981018,1.0,1.0,-2.4643149375915527,0.5066331624984741,1.9576817750930784,-0.0507943779230117,0.8790061473846436,0.8790061473846436,0.0,131.25848388671875,102.0,40208.4140625,0.0,1403.4959716796875,1.0,280.8404541015625,283.57086181640625,296.5935974121094,299.21246337890625,293.1499938964844,293.1499938964844,281.1499938964844,35066.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836827635765076,1.0,0.0,0.0,3.519958019256592,3.5199806690216064,8.267386988336511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.99169921875,0.0,1386.5074462890625,1895.4371337890625,0.0,2323.26806640625,0.8752817511558533,1.0,0.0,3.0,1.0,0.0
18039420,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7442570924758911,0.2420796155929565,0.2209268361330032,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8752773404121399,0.3997365832328796,0.3813776969909668,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9990000128746032,0.6717658042907715,0.4177759289741516,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8249773383140564,0.3318357765674591,0.3174024820327759,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.6334040760993958,0.1477396041154861,0.6814441084861755,285.1782531738281,284.95001220703125,298.18194580078125,293.6991882324219,297.4021911621094,296.9700012207031,285.1827697753906,1.0,0.4771437048912048,0.5043314099311829,0.5043314099311829,1.0,1.0,-2.423663377761841,0.8682120442390442,1.555451273918152,0.319205492734909,1.0,1.0,0.0,123.77970886230467,105.0,41799.03515625,0.0,1320.4686279296875,1.0,281.1415710449219,283.8221130371094,296.63507080078125,299.2581481933594,293.1499938964844,293.1499938964844,280.8500061035156,31135.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663012742996216,1.0,0.0,0.0,3.717143058776856,3.7171669006347656,9.219595540344016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.1669921875,0.0,1572.0965576171875,1895.4371337890625,0.0,2168.06494140625,0.9162706136703492,1.0,0.0,3.0,1.0,0.0
