time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039480,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7442570924758911,0.2420796155929565,0.2209268361330032,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8752773404121399,0.3997365832328796,0.3813776969909668,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9990000128746032,0.6717658042907715,0.4177759289741516,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8249773383140564,0.3318357765674591,0.3174024820327759,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.6334040760993958,0.1477396041154861,0.6814441084861755,285.1782531738281,284.95001220703125,298.18194580078125,293.6991882324219,297.4021911621094,296.9700012207031,285.1827697753906,1.0,0.4771437048912048,0.5043314099311829,0.5043314099311829,1.0,1.0,-2.423663377761841,0.8682120442390442,1.555451273918152,0.319205492734909,1.0,1.0,0.0,123.77970886230467,105.0,41799.03515625,0.0,1320.4686279296875,1.0,281.1415710449219,283.8221130371094,296.63507080078125,299.2581481933594,293.1499938964844,293.1499938964844,280.8500061035156,31135.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663012742996216,1.0,0.0,0.0,3.717143058776856,3.7171669006347656,9.219595540344016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.1669921875,0.0,1572.0965576171875,1895.4371337890625,0.0,2168.06494140625,0.9162706136703492,1.0,0.0,3.0,1.0,0.0
18039540,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.7470898628234863,0.0,0.2189742475748062,296.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.8789200782775879,0.0,0.3780988752841949,296.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.0,0.4091427326202392,296.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.8280903697013855,0.0,0.3146348893642425,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.6348446011543274,0.0,0.6721985936164856,285.01666259765625,294.1499938964844,298.1499938964844,293.6734619140625,297.4823608398437,296.9725952148437,285.01373291015625,0.0,0.0,0.6834932565689087,0.6834932565689087,1.0,1.0,-2.392564535140991,1.0348514318466189,1.357713222503662,0.4923282265663147,0.0,0.0,0.0,119.32489776611328,60.0,44512.22265625,0.0,1264.324462890625,0.0,280.856689453125,283.6399841308594,296.77392578125,299.67413330078125,293.1499938964844,293.1499938964844,278.1499938964844,33029.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8279995918273926,3.828024864196777,9.777708100955351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1717.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.7470898628234863,0.0,0.2189742475748062,296.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.8789200782775879,0.0,0.3780988752841949,296.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.0,0.4091427326202392,296.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.8280903697013855,0.0,0.3146348893642425,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.6348446011543274,0.0,0.6721985936164856,285.01666259765625,294.1499938964844,298.1499938964844,293.6734619140625,297.4823608398437,296.9725952148437,285.01373291015625,0.0,0.0,0.6834932565689087,0.6834932565689087,1.0,1.0,-2.392564535140991,1.0348514318466189,1.357713222503662,0.4923282265663147,0.0,0.0,0.0,119.32489776611328,60.0,44512.22265625,0.0,1264.324462890625,0.0,280.856689453125,283.6399841308594,296.77392578125,299.67413330078125,293.1499938964844,293.1499938964844,278.1499938964844,33029.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8279995918273926,3.828024864196777,9.777708100955351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1717.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,0.0019762243609875,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.4362433850765228,0.0,0.0020811429712921,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.4362433850765228,0.0,0.0015371330082416,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.1016280427575111,0.0,0.002081133890897,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,0.0098718469962477,289.2559814453125,294.1499938964844,298.1285400390625,293.661376953125,296.2735900878906,296.7868347167969,284.0426940917969,0.0,0.0,0.5241254568099976,0.5241254568099976,1.0,1.0,-0.0101200444623827,0.0099611589685082,0.0001588856830494,-0.0201567616313695,0.0,0.0,0.0,-0.0552763044834136,60.0,2068.0029296875,0.0,-3.023701174242888e-05,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693481e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.439809385890786e-15,6.441907910017608e-15,3.426332023680666e-20,4.88280097778182e-13,4.882786883153578e-13,1.407596497974083e-18,0.0,0.0,-0.0,0.0,0.0,1.5946720893644108e-25,8.97211897186204e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,0.0007989091100171,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0013236517552286,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,0.0016030189581215,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,0.0011159606510773,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,0.0026155430823564,289.0708923339844,294.1499938964844,298.110595703125,293.6541748046875,296.47235107421875,296.97607421875,283.6055908203125,0.0,0.0,0.4100959599018097,0.4100959599018097,1.0,1.0,-0.008950525894761,0.0072383019141852,0.0017122236313298,-0.0279937721788883,0.0,0.0,0.0,-0.0505092181265354,60.0,1141.1162109375,0.0,-5.4605488912784494e-06,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5790887780208333e-25,3.174724860521846e-25,4.3385486449934455e-28,-3.535592863226723e-18,-3.532453712802085e-18,-3.139186977297645e-21,0.0,0.0,-0.0,0.0,0.0,2.214051573633211e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.905525075737388e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0001045717290253,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,7.757106504868716e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,0.0001044602176989,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463134765625,0.0,0.0,0.000494074949529,289.0111999511719,294.1499938964844,298.05914306640625,293.6415405273437,296.5340270996094,297.4398498535156,283.31219482421875,0.0,0.0,0.1366986483335495,0.1366986483335495,1.0,1.0,-0.0010564741678535,0.0006072595133446,0.0004492146254051,-0.0295840166509151,0.0,0.0,0.0,-0.0105234654620289,60.0,232.355224609375,0.0,-7.599797413604392e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168834341250062e-36,-2.100686752077088e-36,-1.1106380427875545e-36,4.153052116294625e-21,2.112339989834661e-21,2.0407121264599642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.905525075737388e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0001045717290253,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,7.757106504868716e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,0.0001044602176989,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463134765625,0.0,0.0,0.000494074949529,289.0111999511719,294.1499938964844,298.05914306640625,293.6415405273437,296.5340270996094,297.4398498535156,283.31219482421875,0.0,0.0,0.1366986483335495,0.1366986483335495,1.0,1.0,-0.0010564741678535,0.0006072595133446,0.0004492146254051,-0.0295840166509151,0.0,0.0,0.0,-0.0105234654620289,60.0,232.355224609375,0.0,-7.599797413604392e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168834341250062e-36,-2.100686752077088e-36,-1.1106380427875545e-36,4.153052116294625e-21,2.112339989834661e-21,2.0407121264599642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,9.786471491679548e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326416015625,0.0,0.0,0.0001030579442158,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,7.611585897393525e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,0.0001030584098771,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,0.0004888692055828,288.9964599609375,294.1499938964844,298.0292053222656,293.63751220703125,296.548095703125,297.5722961425781,283.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432188864797,3.191559727611093e-08,0.0010431869886815,-0.0275488104671239,0.0,0.0,0.0,-0.0102078784257173,60.0,110.58030700683594,0.0,-7.414899272362163e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215192015277838e-40,1.475567282934032e-40,7.956993069975609e-41,4.20465679662864e-21,2.102018811429788e-21,2.1026377832504605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,9.69756583799608e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,0.0001021237767417,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.342529296875,0.0,0.0,7.542861567344517e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360290527344,0.0,0.0,0.0001021233401843,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0004844220529776,288.981689453125,294.1499938964844,297.99658203125,293.6349182128906,296.5616149902344,297.6601257324219,283.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333854006603,9.76942171604378e-09,0.0010333756217733,-0.0246379151940345,0.0,0.0,0.0,-0.009654956869781,60.0,61.5399055480957,0.0,-7.280804226184048e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.204228262141375e-21,2.1021042355994925e-21,2.102124026541883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.528733062325044e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.000100345845567,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,7.411551632685587e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001003453944576,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0004759880539495,288.9521179199219,294.1499938964844,297.9237670898437,293.6336364746094,296.5869140625,297.7512512207031,283.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153918992727,7.663360612752967e-09,0.0010153842158615,-0.0191282704472541,0.0,0.0,0.0,-0.0086118951439857,60.0,33.057559967041016,0.0,-7.029477444575606e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.1021070628769768e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.528733062325044e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.000100345845567,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,7.411551632685587e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001003453944576,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0004759880539495,288.9521179199219,294.1499938964844,297.9237670898437,293.6336364746094,296.5869140625,297.7512512207031,283.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153918992727,7.663360612752967e-09,0.0010153842158615,-0.0191282704472541,0.0,0.0,0.0,-0.0086118951439857,60.0,33.057559967041016,0.0,-7.029477444575606e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.1021070628769768e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,9.441853762837128e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.94308793451637e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,7.34397181076929e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,9.943044278770684e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,0.0004716480907518,288.9223937988281,294.1499938964844,297.841552734375,293.6370544433594,296.61004638671875,297.7838134765625,283.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580649802856442e-09,0.0010061220964416,-0.0162923894822597,0.0,0.0,0.0,-0.0080751292407512,60.0,27.16632080078125,0.0,-6.901858284891206e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,9.441853762837128e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.94308793451637e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,7.34397181076929e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,9.943044278770684e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,0.0004716480907518,288.9223937988281,294.1499938964844,297.841552734375,293.6370544433594,296.61004638671875,297.7838134765625,283.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580649802856442e-09,0.0010061220964416,-0.0162923894822597,0.0,0.0,0.0,-0.0080751292407512,60.0,27.16632080078125,0.0,-6.901858284891206e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.532528201816604e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28790283203125,0.0,0.0,0.0001003857178147,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.414495485136285e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,0.0001003852739813,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0004761774325743,288.8922119140625,294.1499938964844,297.7509155273437,293.6444396972656,296.6311950683594,297.7854309082031,283.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157824726775,7.710310612196736e-09,0.0010157746728509,-0.019251249730587,0.0,0.0,0.0,-0.008635114878416,60.0,25.56918716430664,0.0,-7.035038862568399e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.532528201816604e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28790283203125,0.0,0.0,0.0001003857178147,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.414495485136285e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,0.0001003852739813,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0004761774325743,288.8922119140625,294.1499938964844,297.7509155273437,293.6444396972656,296.6311950683594,297.7854309082031,283.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157824726775,7.710310612196736e-09,0.0010157746728509,-0.019251249730587,0.0,0.0,0.0,-0.008635114878416,60.0,25.56918716430664,0.0,-7.035038862568399e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,9.881874575512484e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,0.0001040645875036,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,7.686216849833727e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0001040641363942,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,0.0004936282057315,288.8608703613281,294.1499938964844,297.6526794433594,293.6551513671875,296.6507263183594,297.7537841796875,283.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052998821251,1.2063201992873474e-08,0.0010529867140576,-0.0306471940129995,0.0,0.0,0.0,-0.0107929836958646,60.0,25.087875366210938,0.0,-7.560105075299361e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,9.881874575512484e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,0.0001040645875036,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,7.686216849833727e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0001040641363942,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,0.0004936282057315,288.8608703613281,294.1499938964844,297.6526794433594,293.6551513671875,296.6507263183594,297.7537841796875,283.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052998821251,1.2063201992873474e-08,0.0010529867140576,-0.0306471940129995,0.0,0.0,0.0,-0.0107929836958646,60.0,25.087875366210938,0.0,-7.560105075299361e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.000101580080809,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0001069724821718,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811279296875,0.0,0.0,7.900993659859523e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27496337890625,0.0,0.0,0.0001069720237865,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,0.0005074217915534,288.8444519042969,294.1499938964844,297.6010131835937,293.6615295410156,296.6599426269531,297.7186279296875,283.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824195342138,1.5504019401646474e-08,0.001082404050976,-0.0396472141146659,0.0,0.0,0.0,-0.0124987196177244,60.0,25.06149101257324,0.0,-7.988507633172048e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,0.0001047331752488,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.0001102929309126,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,8.146241452777758e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0001102924579754,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,0.0005231723189353,288.8274230957031,294.1499938964844,297.5477600097656,293.6684875488281,296.6688537597656,297.6699523925781,283.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160162976011,1.9433146647429573e-08,0.0011159969726577,-0.049912791699171,0.0,0.0,0.0,-0.0144465332850813,60.0,25.133825302124023,0.0,-8.492125402881356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079833984375,0.0,0.0,0.0001101713132811,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0001160196916316,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,8.569220517529175e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0001160192041425,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,0.0005503373104147,288.7915954589844,294.1499938964844,297.4370422363281,293.6838073730469,296.6854553222656,297.5474548339844,283.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739761102944,2.6210088321931835e-08,0.001173949916847,-0.0675807073712349,0.0,0.0,0.0,-0.0178061760962009,60.0,25.39079666137696,0.0,-9.39687865297856e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079833984375,0.0,0.0,0.0001101713132811,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0001160196916316,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,8.569220517529175e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0001160192041425,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,0.0005503373104147,288.7915954589844,294.1499938964844,297.4370422363281,293.6838073730469,296.6854553222656,297.5474548339844,283.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739761102944,2.6210088321931835e-08,0.001173949916847,-0.0675807073712349,0.0,0.0,0.0,-0.0178061760962009,60.0,25.39079666137696,0.0,-9.39687865297856e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,0.0001078923305612,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0001136196733568,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,8.39195417938754e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0001136192076955,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,0.0005389529978856,288.7547607421875,294.1499938964844,297.3214416503906,293.70050048828125,296.69976806640625,297.4251708984375,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497169034555,2.3369722157440265e-08,0.0011496936203911,-0.0601822771131992,0.0,0.0,0.0,-0.0163982417434453,60.0,25.19381332397461,0.0,-9.012107682337957e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,0.0001078923305612,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0001136196733568,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,8.39195417938754e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0001136192076955,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,0.0005389529978856,288.7547607421875,294.1499938964844,297.3214416503906,293.70050048828125,296.69976806640625,297.4251708984375,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497169034555,2.3369722157440265e-08,0.0011496936203911,-0.0601822771131992,0.0,0.0,0.0,-0.0163982417434453,60.0,25.19381332397461,0.0,-9.012107682337957e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001005957092274,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0001059356727637,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.82441275077872e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001059352434822,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0005025041755288,288.7194519042969,294.1499938964844,297.2017822265625,293.718017578125,296.7107849121094,297.3302917480469,283.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719670681282,1.4276757553943753e-08,0.0010719527490437,-0.0364380441606044,0.0,0.0,0.0,-0.0118905296549201,60.0,24.069971084594727,0.0,-7.834348281221537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001005957092274,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0001059356727637,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.82441275077872e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001059352434822,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0005025041755288,288.7194519042969,294.1499938964844,297.2017822265625,293.718017578125,296.7107849121094,297.3302917480469,283.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719670681282,1.4276757553943753e-08,0.0010719527490437,-0.0364380441606044,0.0,0.0,0.0,-0.0118905296549201,60.0,24.069971084594727,0.0,-7.834348281221537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.522830077912658e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,0.0001002833014354,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,7.406927761621773e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0001002828939817,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0004756923299282,288.68621826171875,294.1499938964844,297.0790405273437,293.73583984375,296.7185363769531,297.262939453125,283.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147584835067,7.588454309370718e-09,0.0010147508000954,-0.0189320836216211,0.0,0.0,0.0,-0.0085747968405485,60.0,22.729999542236328,0.0,-7.02060987123332e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.522830077912658e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,0.0001002833014354,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,7.406927761621773e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0001002828939817,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0004756923299282,288.68621826171875,294.1499938964844,297.0790405273437,293.73583984375,296.7185363769531,297.262939453125,283.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147584835067,7.588454309370718e-09,0.0010147508000954,-0.0189320836216211,0.0,0.0,0.0,-0.0085747968405485,60.0,22.729999542236328,0.0,-7.02060987123332e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.45911233429797e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.961227624444292e-05,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,7.357365393545479e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.961187606677412e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,0.0004725094186142,288.6699523925781,294.1499938964844,297.0167541503906,293.74468994140625,296.7213439941406,297.2323303222656,283.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079600615426,6.794435236656682e-09,0.0010079531930387,-0.0168523769825696,0.0,0.0,0.0,-0.0081811277195811,60.0,22.234289169311523,0.0,-6.926964601916552e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.527441579848528e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,0.0001003318247967,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,7.410511170746759e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,0.000100331424619,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,0.0004759226285386,288.653564453125,294.1499938964844,296.9540405273437,293.7534484863281,296.7235717773437,297.1951599121094,284.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015231013298,7.645753363760832e-09,0.0010152233298867,-0.0190821699798107,0.0,0.0,0.0,-0.0086031146347522,60.0,21.90419578552246,0.0,-7.027394133274356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0001004204605123,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0001057509871316,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,7.810770330252126e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.000105750565126,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0005016284412704,288.6196594238281,294.1499938964844,296.82769775390625,293.7704467773437,296.72637939453125,297.0746765136719,284.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070050871931,1.4057849995197104e-08,0.001070036785677,-0.0358655527234077,0.0,0.0,0.0,-0.0117817856371402,60.0,21.787647247314453,0.0,-7.807014412719583e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0001004204605123,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0001057509871316,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,7.810770330252126e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.000105750565126,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0005016284412704,288.6196594238281,294.1499938964844,296.82769775390625,293.7704467773437,296.72637939453125,297.0746765136719,284.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070050871931,1.4057849995197104e-08,0.001070036785677,-0.0358655527234077,0.0,0.0,0.0,-0.0117817856371402,60.0,21.787647247314453,0.0,-7.807014412719583e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0001062117516994,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0001118496438721,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,8.261216862592846e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001118492073146,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0005305574741214,288.58355712890625,294.1499938964844,296.7008972167969,293.7864685058594,296.7269287109375,296.8966979980469,284.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317690368741,2.1274459527376173e-08,0.0011317477328702,-0.0547184236347675,0.0,0.0,0.0,-0.0153593812137842,60.0,22.14381217956543,0.0,-8.733425715945486e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0001062117516994,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0001118496438721,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,8.261216862592846e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001118492073146,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0005305574741214,288.58355712890625,294.1499938964844,296.7008972167969,293.7864685058594,296.7269287109375,296.8966979980469,284.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317690368741,2.1274459527376173e-08,0.0011317477328702,-0.0547184236347675,0.0,0.0,0.0,-0.0153593812137842,60.0,22.14381217956543,0.0,-8.733425715945486e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,0.0001049513302859,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001105222690966,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,8.16317624412477e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0001105218470911,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0005242612096481,288.54656982421875,294.1499938964844,296.57452392578125,293.8011779785156,296.724853515625,296.7344970703125,284.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183704482391,1.9703600528941934e-08,0.0011183507740497,-0.050618827342987,0.0,0.0,0.0,-0.0145808160305023,60.0,22.13576889038086,0.0,-8.527351269549399e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,0.0001049513302859,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001105222690966,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,8.16317624412477e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0001105218470911,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0005242612096481,288.54656982421875,294.1499938964844,296.57452392578125,293.8011779785156,296.724853515625,296.7344970703125,284.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183704482391,1.9703600528941934e-08,0.0011183507740497,-0.050618827342987,0.0,0.0,0.0,-0.0145808160305023,60.0,22.13576889038086,0.0,-8.527351269549399e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,9.877607226371764e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,0.0001040191709762,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,7.682856812607497e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001040187853504,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,0.0004934140015393,288.5110168457031,294.1499938964844,296.4494934082031,293.8143005371094,296.7206726074219,296.62091064453125,284.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525688994675,1.200835786363541e-08,0.0010525569086894,-0.0305036343634128,0.0,0.0,0.0,-0.0107659911736845,60.0,21.351634979248047,0.0,-7.553366998536148e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,9.877607226371764e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,0.0001040191709762,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,7.682856812607497e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001040187853504,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,0.0004934140015393,288.5110168457031,294.1499938964844,296.4494934082031,293.8143005371094,296.7206726074219,296.62091064453125,284.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525688994675,1.200835786363541e-08,0.0010525569086894,-0.0305036343634128,0.0,0.0,0.0,-0.0107659911736845,60.0,21.351634979248047,0.0,-7.553366998536148e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.605742525309324e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.0001011561980703,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.471397839253768e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0001011558197205,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004798335430677,288.4940795898437,294.1499938964844,296.38775634765625,293.8201904296875,296.7177734375,296.5828552246094,284.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235890513285,8.620719249563535e-09,0.0010235804365947,-0.0216354485601186,0.0,0.0,0.0,-0.0090865483507514,60.0,20.798105239868164,0.0,-7.143292890532393e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
