time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041760,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.468147618463264e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,9.970719838747756e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.364374323515221e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.970682731363922e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004729602660518,288.4774169921875,294.1499938964844,296.3266906738281,293.8255920410156,296.7144775390625,296.5495910644531,284.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089161805808,6.906187621780191e-09,0.0010089091956615,-0.0171450935304164,0.0,0.0,0.0,-0.0082365293055772,60.0,20.306819915771484,0.0,-6.940106800357172e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.608024265617132e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0001011801650747,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.473167352145538e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.0001011797940009,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0004799473681487,288.444091796875,294.1499938964844,296.2069702148437,293.8348999023437,296.7063903808594,296.4727783203125,284.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238063987344,8.648915361675336e-09,0.0010237977840006,-0.0217093080282211,0.0,0.0,0.0,-0.0091004073619842,60.0,19.77415657043457,0.0,-7.146662284185369e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.608024265617132e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0001011801650747,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.473167352145538e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.0001011797940009,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0004799473681487,288.444091796875,294.1499938964844,296.2069702148437,293.8348999023437,296.7063903808594,296.4727783203125,284.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238063987344,8.648915361675336e-09,0.0010237977840006,-0.0217093080282211,0.0,0.0,0.0,-0.0091004073619842,60.0,19.77415657043457,0.0,-7.146662284185369e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.0001022575670504,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,0.000107685344119,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.953638851176947e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0001076849512173,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0005108047625981,288.4091491699219,294.1499938964844,296.0912780761719,293.842041015625,296.6956787109375,296.3297119140625,284.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896164458245,1.6346128006716754e-08,0.0010896000312641,-0.0418485291302204,0.0,0.0,0.0,-0.0129161654040217,60.0,19.983827590942383,0.0,-8.09515157129681e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.0001022575670504,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,0.000107685344119,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.953638851176947e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0001076849512173,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0005108047625981,288.4091491699219,294.1499938964844,296.0912780761719,293.842041015625,296.6956787109375,296.3297119140625,284.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896164458245,1.6346128006716754e-08,0.0010896000312641,-0.0418485291302204,0.0,0.0,0.0,-0.0129161654040217,60.0,19.983827590942383,0.0,-8.09515157129681e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0001091208323487,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0001149128584074,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,8.48746276460588e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0001149124436778,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0005450885510072,288.37164306640625,294.1499938964844,295.9804382324219,293.846923828125,296.6820678710937,296.14361572265625,284.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627539061009,2.4898771044945534e-08,0.0011627289932221,-0.064166359603405,0.0,0.0,0.0,-0.01715605892241,60.0,20.6090087890625,0.0,-9.218246077580261e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0001091208323487,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0001149128584074,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,8.48746276460588e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0001149124436778,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0005450885510072,288.37164306640625,294.1499938964844,295.9804382324219,293.846923828125,296.6820678710937,296.14361572265625,284.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627539061009,2.4898771044945534e-08,0.0011627289932221,-0.064166359603405,0.0,0.0,0.0,-0.01715605892241,60.0,20.6090087890625,0.0,-9.218246077580261e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0001103280155803,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.000116184070066,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,8.581353904446587e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001161836626124,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0005511186318472,288.3329162597656,294.1499938964844,295.8753967285156,293.8494873046875,296.6660461425781,295.9905090332031,284.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175649696961,2.640307172896428e-08,0.0011756232706829,-0.0680829659104347,0.0,0.0,0.0,-0.0179019626230001,60.0,20.93859100341797,0.0,-9.423309421663364e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0001103280155803,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.000116184070066,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,8.581353904446587e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001161836626124,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0005511186318472,288.3329162597656,294.1499938964844,295.8753967285156,293.8494873046875,296.6660461425781,295.9905090332031,284.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175649696961,2.640307172896428e-08,0.0011756232706829,-0.0680829659104347,0.0,0.0,0.0,-0.0179019626230001,60.0,20.93859100341797,0.0,-9.423309421663364e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,0.0001077206252375,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0001134382619056,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,8.378548227483407e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.000113437861728,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,0.0005380939692258,288.31396484375,294.1499938964844,295.8253479003906,293.849853515625,296.6575622558594,295.93194580078125,284.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478681117296,2.31535821626494e-08,0.0011478449450805,-0.059618879109621,0.0,0.0,0.0,-0.0162910893559455,60.0,20.761070251464844,0.0,-8.983157329112147e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0001046981415129,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0001102553214877,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,8.143456216203049e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0001102549431379,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,0.0005229957750998,288.2955627441406,294.1499938964844,295.77703857421875,293.8496398925781,296.6488952636719,295.8837890625,284.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156627442687,1.9386947158750445e-08,0.00111564330291,-0.0497921295464038,0.0,0.0,0.0,-0.0144238388165831,60.0,20.40616035461425,0.0,-8.486109237537678e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.90766639006324e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0001043354277499,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,7.706212636549026e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,0.0001043350712279,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,0.000494914886076,288.2603454589844,294.1499938964844,295.68621826171875,293.84735107421875,296.6311950683594,295.8088073730469,284.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557556524872,1.2381848435438773e-08,0.0010557431960478,-0.0314809717237949,0.0,0.0,0.0,-0.0109511101618409,60.0,19.4847469329834,0.0,-7.599279427950023e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.90766639006324e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0001043354277499,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,7.706212636549026e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,0.0001043350712279,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,0.000494914886076,288.2603454589844,294.1499938964844,295.68621826171875,293.84735107421875,296.6311950683594,295.8088073730469,284.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557556524872,1.2381848435438773e-08,0.0010557431960478,-0.0314809717237949,0.0,0.0,0.0,-0.0109511101618409,60.0,19.4847469329834,0.0,-7.599279427950023e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.57482261583209e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,0.0001008302861009,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.447322423104197e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001008299441309,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,0.0004782883333973,288.22662353515625,294.1499938964844,295.6038818359375,293.8425598144531,296.6130676269531,295.752197265625,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202812263742,8.234358972458722e-09,0.0010202729608863,-0.0206236783415079,0.0,0.0,0.0,-0.008894994854927,60.0,18.69608497619629,0.0,-7.097250431797876e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.57482261583209e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,0.0001008302861009,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.447322423104197e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001008299441309,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,0.0004782883333973,288.22662353515625,294.1499938964844,295.6038818359375,293.8425598144531,296.6130676269531,295.752197265625,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202812263742,8.234358972458722e-09,0.0010202729608863,-0.0206236783415079,0.0,0.0,0.0,-0.008894994854927,60.0,18.69608497619629,0.0,-7.097250431797876e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,9.452714584767818e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,9.954436245607212e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,7.352343527600169e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.954402776202188e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0004721886361949,288.1936950683594,294.1499938964844,295.5308532714844,293.8352966308594,296.5941772460937,295.7040100097656,284.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072597069665,6.712762345983947e-09,0.0010072530712932,-0.016638446599245,0.0,0.0,0.0,-0.0081406291574239,60.0,18.18358421325684,0.0,-6.917368011727376e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,9.452714584767818e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,9.954436245607212e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,7.352343527600169e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.954402776202188e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0004721886361949,288.1936950683594,294.1499938964844,295.5308532714844,293.8352966308594,296.5941772460937,295.7040100097656,284.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072597069665,6.712762345983947e-09,0.0010072530712932,-0.016638446599245,0.0,0.0,0.0,-0.0081406291574239,60.0,18.18358421325684,0.0,-6.917368011727376e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.471759403822944e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.97448805719614e-05,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,7.36715373932384e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.974455315386876e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004731398948933,288.1609802246094,294.1499938964844,295.46807861328125,293.82550048828125,296.5744934082031,295.6525573730469,284.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092845186591,6.949934405753311e-09,0.0010092776501551,-0.0172596871852874,0.0,0.0,0.0,-0.0082581881433725,60.0,17.908170700073242,0.0,-6.94525539302049e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.471759403822944e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.97448805719614e-05,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,7.36715373932384e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.974455315386876e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004731398948933,288.1609802246094,294.1499938964844,295.46807861328125,293.82550048828125,296.5744934082031,295.6525573730469,284.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092845186591,6.949934405753311e-09,0.0010092776501551,-0.0172596871852874,0.0,0.0,0.0,-0.0082581881433725,60.0,17.908170700073242,0.0,-6.94525539302049e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.50691755861044e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,0.0001001151103992,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,7.394498243229464e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.0001001147829811,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0004748961364384,288.1445617675781,294.1499938964844,295.4407958984375,293.81964111328125,296.5643310546875,295.62420654296875,284.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130292503163,7.387945810677364e-09,0.001013021916151,-0.018406942486763,0.0,0.0,0.0,-0.0084753232076764,60.0,17.830909729003906,0.0,-6.996904033940154e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.54822899075225e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,0.0001005501326289,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,7.426628872053698e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0001005498052109,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004769596853293,288.1281433105469,294.1499938964844,295.4164123535156,293.8131408691406,296.5539855957031,295.594482421875,284.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174310300499,7.902622556343886e-09,0.001017423113808,-0.019754908978939,0.0,0.0,0.0,-0.0087304720655083,60.0,17.778268814086914,0.0,-7.057837336787999e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,9.617475734557956e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,0.0001012793218251,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,7.480486237909645e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,0.000101278994407,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004804186755791,288.0951843261719,294.1499938964844,295.3767395019531,293.798095703125,296.5329284667969,295.5350646972656,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248100152239,8.765324466253333e-09,0.0010248012840747,-0.0220141299068927,0.0,0.0,0.0,-0.009158156812191,60.0,17.697254180908203,0.0,-7.160566184438721e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,9.617475734557956e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,0.0001012793218251,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,7.480486237909645e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,0.000101278994407,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004804186755791,288.0951843261719,294.1499938964844,295.3767395019531,293.798095703125,296.5329284667969,295.5350646972656,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248100152239,8.765324466253333e-09,0.0010248012840747,-0.0220141299068927,0.0,0.0,0.0,-0.009158156812191,60.0,17.697254180908203,0.0,-7.160566184438721e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874206542969,0.0,0.0,9.645485988585278e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0001015742600429,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,7.502269727410749e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0001015739326248,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004818177840206,288.062255859375,294.1499938964844,295.3500061035156,293.7802734375,296.5116271972656,295.48150634765625,284.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277947876602,9.114216936723096e-09,0.0010277857072651,-0.0229277070611715,0.0,0.0,0.0,-0.0093311229720711,60.0,17.602174758911133,0.0,-7.2023219388484e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874206542969,0.0,0.0,9.645485988585278e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0001015742600429,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,7.502269727410749e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0001015739326248,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004818177840206,288.062255859375,294.1499938964844,295.3500061035156,293.7802734375,296.5116271972656,295.48150634765625,284.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277947876602,9.114216936723096e-09,0.0010277857072651,-0.0229277070611715,0.0,0.0,0.0,-0.0093311229720711,60.0,17.602174758911133,0.0,-7.2023219388484e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.639301424613222e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,0.0001015090965665,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.497456681448966e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0001015087764244,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004815087886527,288.02947998046875,294.1499938964844,295.3302917480469,293.7613220214844,296.49029541015625,295.43731689453125,284.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271363425999,9.037039561121674e-09,0.0010271272622048,-0.0227256212383508,0.0,0.0,0.0,-0.0092928707599639,60.0,17.464313507080078,0.0,-7.193074225142483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.639301424613222e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,0.0001015090965665,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.497456681448966e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0001015087764244,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004815087886527,288.02947998046875,294.1499938964844,295.3302917480469,293.7613220214844,296.49029541015625,295.43731689453125,284.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271363425999,9.037039561121674e-09,0.0010271272622048,-0.0227256212383508,0.0,0.0,0.0,-0.0092928707599639,60.0,17.464313507080078,0.0,-7.193074225142483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.627420513425022e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0001013839428196,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.488212577300146e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001013836299534,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0004809152160305,287.9969482421875,294.1499938964844,295.3111267089844,293.7428894042969,296.4690856933594,295.4017639160156,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888880742574656e-09,0.0010258594993501,-0.022337669506669,0.0,0.0,0.0,-0.009219417348504,60.0,17.309066772460938,-0.0,-7.17533907845791e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.627420513425022e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0001013839428196,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.488212577300146e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001013836299534,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0004809152160305,287.9969482421875,294.1499938964844,295.3111267089844,293.7428894042969,296.4690856933594,295.4017639160156,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888880742574656e-09,0.0010258594993501,-0.022337669506669,0.0,0.0,0.0,-0.009219417348504,60.0,17.309066772460938,-0.0,-7.17533907845791e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.620218770578504e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0001013080909615,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,7.482610089937225e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0001013077853713,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004805554635822,287.98077392578125,294.1499938964844,295.3017578125,293.7338562011719,296.4584655761719,295.3861389160156,284.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251001222059,8.799093897948751e-09,0.0010250913910567,-0.0221025571227073,0.0,0.0,0.0,-0.0091749047860503,60.0,17.22984504699707,-0.0,-7.16460206717784e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.61199402809143e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0001012214561342,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,7.47621088521555e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,0.000101221150544,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0004801445466,287.96466064453125,294.1499938964844,295.2925109863281,293.7249450683594,296.4479064941406,295.3717041015625,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242233984172,8.696547482145434e-09,0.001024214667268,-0.0218340288847684,0.0,0.0,0.0,-0.0091240685433149,60.0,17.150487899780273,-0.0,-7.152348757699657e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.593298455001786e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,0.0001010245468933,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,7.46166697354056e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000101024241303,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004792106046807,287.9326171875,294.1499938964844,295.2743530273437,293.7074890136719,296.4268493652344,295.3454895019531,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222308337688,8.463488576637701e-09,0.0010222224518656,-0.0212237238883972,0.0,0.0,0.0,-0.0090085342526435,60.0,16.99230194091797,-0.0,-7.124539536107477e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.593298455001786e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,0.0001010245468933,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,7.46166697354056e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000101024241303,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004792106046807,287.9326171875,294.1499938964844,295.2743530273437,293.7074890136719,296.4268493652344,295.3454895019531,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222308337688,8.463488576637701e-09,0.0010222224518656,-0.0212237238883972,0.0,0.0,0.0,-0.0090085342526435,60.0,16.99230194091797,-0.0,-7.124539536107477e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.572153066983446e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0001008018371067,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,7.445217488566414e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001008015387924,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0004781542520504,287.9008483886719,294.1499938964844,295.25665283203125,293.6904602050781,296.4058837890625,295.3222961425781,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334573984146,0.0,0.0,0.0,-0.0088778641074895,60.0,16.835771560668945,-0.0,-7.093153442383483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.572153066983446e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0001008018371067,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,7.445217488566414e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001008015387924,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0004781542520504,287.9008483886719,294.1499938964844,295.25665283203125,293.6904602050781,296.4058837890625,295.3222961425781,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334573984146,0.0,0.0,0.0,-0.0088778641074895,60.0,16.835771560668945,-0.0,-7.093153442383483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.549437527311966e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0001005626036203,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.427547097904608e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.000100562305306,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004770194937009,287.869384765625,294.1499938964844,295.2393798828125,293.6737976074219,296.3850402832031,295.30133056640625,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.681896209716797,-0.0,-7.059515638729863e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.549437527311966e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.0001005626036203,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.427547097904608e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.000100562305306,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004770194937009,287.869384765625,294.1499938964844,295.2393798828125,293.6737976074219,296.3850402832031,295.30133056640625,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.681896209716797,-0.0,-7.059515638729863e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.526014036964624e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0001003159050014,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,7.409325917251408e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0001003156139631,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004758493741974,287.8382263183594,294.1499938964844,295.2224426269531,293.65753173828125,296.36431884765625,295.28204345703125,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624806563910624e-09,0.0010150508023798,-0.0190273020416498,0.0,0.0,0.0,-0.0085927629843354,60.0,16.531518936157227,-0.0,-7.024913628583819e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.526014036964624e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0001003159050014,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,7.409325917251408e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0001003156139631,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004758493741974,287.8382263183594,294.1499938964844,295.2224426269531,293.65753173828125,296.36431884765625,295.28204345703125,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624806563910624e-09,0.0010150508023798,-0.0190273020416498,0.0,0.0,0.0,-0.0085927629843354,60.0,16.531518936157227,-0.0,-7.024913628583819e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
