time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044100,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.514298290014268e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0001001925120363,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.400212052743882e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0001001922282739,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0004752640961669,287.8227844238281,294.1499938964844,295.214111328125,293.6495056152344,296.35400390625,295.2729797363281,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138098150491,7.478774044500371e-09,0.0010138023644685,-0.0186448283493518,0.0,0.0,0.0,-0.0085203703492879,60.0,16.458171844482422,-0.0,-7.007638203049282e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.502770990366116e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0001000711054075,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,7.391244434984401e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,0.0001000708216452,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0004746882477775,287.8074035644531,294.1499938964844,295.2058410644531,293.6415405273437,296.34375,295.2641906738281,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125810513272,7.335089424742591e-09,0.001012573717162,-0.0182684995234012,0.0,0.0,0.0,-0.0084491400048136,60.0,16.386083602905273,-0.0,-6.990661205463766e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.480400331085548e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.983550262404606e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.373841799562797e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.98352188616991e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004735707188956,287.77685546875,294.1499938964844,295.1895751953125,293.6258850097656,296.3232727050781,295.24713134765625,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.056253803483514e-09,0.0010101890657097,-0.0175381656736135,0.0,0.0,0.0,-0.0083109065890312,60.0,16.245054244995117,-0.0,-6.957774445481847e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.480400331085548e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.983550262404606e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.373841799562797e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.98352188616991e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004735707188956,287.77685546875,294.1499938964844,295.1895751953125,293.6258850097656,296.3232727050781,295.24713134765625,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.056253803483514e-09,0.0010101890657097,-0.0175381656736135,0.0,0.0,0.0,-0.0083109065890312,60.0,16.245054244995117,-0.0,-6.957774445481847e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.45975334616378e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.961803880287334e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.357780123129487e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.9617762316484e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004725392791442,287.74658203125,294.1499938964844,295.17352294921875,293.6104431152344,296.30291748046875,295.2308654785156,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079951025545,6.798892115966737e-09,0.0010079883504658,-0.0168640539050102,0.0,0.0,0.0,-0.0081833219155669,60.0,16.11003875732422,-0.0,-6.927488982455543e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.45975334616378e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.961803880287334e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.357780123129487e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.9617762316484e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004725392791442,287.74658203125,294.1499938964844,295.17352294921875,293.6104431152344,296.30291748046875,295.2308654785156,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079951025545,6.798892115966737e-09,0.0010079883504658,-0.0168640539050102,0.0,0.0,0.0,-0.0081833219155669,60.0,16.11003875732422,-0.0,-6.927488982455543e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.44138882914558e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.94246220216155e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.343494507949799e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.942435281118378e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0004716218682006,287.7166442871094,294.1499938964844,295.15771484375,293.59521484375,296.2826843261719,295.2152099609375,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060374625027,6.569978783232955e-09,0.0010060308268293,-0.0162644367665052,0.0,0.0,0.0,-0.0080698393285274,60.0,15.981671333312988,-0.0,-6.900606308590795e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.44138882914558e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.94246220216155e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.343494507949799e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.942435281118378e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0004716218682006,287.7166442871094,294.1499938964844,295.15771484375,293.59521484375,296.2826843261719,295.2152099609375,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060374625027,6.569978783232955e-09,0.0010060308268293,-0.0162644367665052,0.0,0.0,0.0,-0.0080698393285274,60.0,15.981671333312988,-0.0,-6.900606308590795e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.425861935596912e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.926108759827912e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.331414963118732e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.92608183878474e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004708461929112,287.6869812011719,294.1499938964844,295.14208984375,293.5802001953125,296.2625732421875,295.1999816894531,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043820366263,6.376420724762966e-09,0.0010043756337836,-0.0157574173063039,0.0,0.0,0.0,-0.0079738833010196,60.0,15.860637664794922,-0.0,-6.877917257952505e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.425861935596912e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.926108759827912e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.331414963118732e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.92608183878474e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004708461929112,287.6869812011719,294.1499938964844,295.14208984375,293.5802001953125,296.2625732421875,295.1999816894531,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043820366263,6.376420724762966e-09,0.0010043756337836,-0.0157574173063039,0.0,0.0,0.0,-0.0079738833010196,60.0,15.860637664794922,-0.0,-6.877917257952505e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.419560228707267e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.919470903696492e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,7.326512422878295e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.91944398265332e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0004705313767772,287.6723022460937,294.1499938964844,295.13433837890625,293.5727233886719,296.2525939941406,295.1925048828125,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037106694653,6.297852905845502e-09,0.0010037043830379,-0.0155516061931848,0.0,0.0,0.0,-0.0079349372535943,60.0,15.803678512573242,-0.0,-6.868717150609882e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.413716907147318e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.913316171150656e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.321966404560953e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.913289977703243e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004702394653577,287.6576538085937,294.1499938964844,295.1266174316406,293.5653076171875,296.2425842285156,295.18505859375,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030885459855,6.2250031795940686e-09,0.0010030823759734,-0.0153607726097106,0.0,0.0,0.0,-0.0078988261520862,60.0,15.74771499633789,-0.0,-6.860192769408968e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.404272714164108e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.903367754304782e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,7.31461841496639e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.90334156085737e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004697676340583,287.6285705566406,294.1499938964844,295.1112365722656,293.5505065917969,296.2226867675781,295.1702575683594,284.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020794579759,6.107228056606573e-09,0.0010020732879638,-0.0150522552430629,0.0,0.0,0.0,-0.0078404312953352,60.0,15.641008377075195,-0.0,-6.846423161732673e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.404272714164108e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.903367754304782e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,7.31461841496639e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.90334156085737e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004697676340583,287.6285705566406,294.1499938964844,295.1112365722656,293.5505065917969,296.2226867675781,295.1702575683594,284.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020794579759,6.107228056606573e-09,0.0010020732879638,-0.0150522552430629,0.0,0.0,0.0,-0.0078404312953352,60.0,15.641008377075195,-0.0,-6.846423161732673e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.398022666573524e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.896783740259708e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.309754437301308e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.896757546812296e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004694553790614,287.5997619628906,294.1499938964844,295.095947265625,293.5357971191406,296.202880859375,295.1555480957031,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029264199014506e-09,0.0010014064610004,-0.01484801992774,0.0,0.0,0.0,-0.0078017800115048,60.0,15.541446685791016,-0.0,-6.8373154249457e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.398022666573524e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.896783740259708e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.309754437301308e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.896757546812296e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004694553790614,287.5997619628906,294.1499938964844,295.095947265625,293.5357971191406,296.202880859375,295.1555480957031,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029264199014506e-09,0.0010014064610004,-0.01484801992774,0.0,0.0,0.0,-0.0078017800115048,60.0,15.541446685791016,-0.0,-6.8373154249457e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.394805238116533e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.893393144011496e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.307250052690506e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.893367678159848e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004692946095019,287.5711975097656,294.1499938964844,295.0806884765625,293.5211181640625,296.18316650390625,295.14080810546875,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010687401518,5.989085671842531e-09,0.001001062686555,-0.014742768369615,0.0,0.0,0.0,-0.007781860884279,60.0,15.448822975158691,-0.0,-6.832624421804212e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.394805238116533e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.893393144011496e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.307250052690506e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.893367678159848e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004692946095019,287.5711975097656,294.1499938964844,295.0806884765625,293.5211181640625,296.18316650390625,295.14080810546875,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010687401518,5.989085671842531e-09,0.001001062686555,-0.014742768369615,0.0,0.0,0.0,-0.007781860884279,60.0,15.448822975158691,-0.0,-6.832624421804212e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.39433739404194e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.892897651297972e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.306884072022513e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.892872185446322e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004692711809184,287.5429077148437,294.1499938964844,295.0654296875,293.50640869140625,296.1635437011719,295.1259765625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010179830715,5.9831659626752315e-09,0.00100101204589,-0.0147272618487477,0.0,0.0,0.0,-0.0077789258211851,60.0,15.362658500671388,-0.0,-6.831933063722317e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.39433739404194e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.892897651297972e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.306884072022513e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.892872185446322e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004692711809184,287.5429077148437,294.1499938964844,295.0654296875,293.50640869140625,296.1635437011719,295.1259765625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010179830715,5.9831659626752315e-09,0.00100101204589,-0.0147272618487477,0.0,0.0,0.0,-0.0077789258211851,60.0,15.362658500671388,-0.0,-6.831933063722317e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.39460442168638e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.893177775666118e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.307090709218755e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.893152309814468e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004692844813689,287.5288391113281,294.1499938964844,295.05780029296875,293.49908447265625,296.1537170410156,295.1184997558594,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010473197326,5.986449114203651e-09,0.0010010413825511,-0.0147358607500791,0.0,0.0,0.0,-0.0077805598266422,60.0,15.320958137512209,-0.0,-6.832316046256892e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.395813685841858e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.894449613057076e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.308030035346746e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.894424874801187e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0004693448427133,287.51483154296875,294.1499938964844,295.0501403808594,293.49169921875,296.1439514160156,295.1109924316406,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001467767191571e-09,0.0010011692065745,-0.0147752035409212,0.0,0.0,0.0,-0.007788002025336,60.0,15.281005859375,-0.0,-6.834069665728748e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.399632835993545e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.898469579638912e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.310998626053333e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.898444841383024e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004695355892181,287.48699951171875,294.1499938964844,295.0347595214844,293.4768981933594,296.1244506835937,295.0958557128906,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.048966216809504e-09,0.0010015747975558,-0.0148996319621801,0.0,0.0,0.0,-0.0078115458600223,60.0,15.204981803894045,-0.0,-6.839616872866827e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.399632835993545e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.898469579638912e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.310998626053333e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.898444841383024e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004695355892181,287.48699951171875,294.1499938964844,295.0347595214844,293.4768981933594,296.1244506835937,295.0958557128906,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.048966216809504e-09,0.0010015747975558,-0.0148996319621801,0.0,0.0,0.0,-0.0078115458600223,60.0,15.204981803894045,-0.0,-6.839616872866827e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.404953743796796e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.90406988421455e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.315135007956997e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.904045873554423e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.000469801336294,287.4594421386719,294.1499938964844,295.019287109375,293.4620056152344,296.10498046875,295.0804748535156,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021470952779,6.11517370074921e-09,0.0010021409252658,-0.015073069371283,0.0,0.0,0.0,-0.0078443689271807,60.0,15.133728981018066,-0.0,-6.847351841088313e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.404953743796796e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.90406988421455e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.315135007956997e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.904045873554423e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.000469801336294,287.4594421386719,294.1499938964844,295.019287109375,293.4620056152344,296.10498046875,295.0804748535156,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021470952779,6.11517370074921e-09,0.0010021409252658,-0.015073069371283,0.0,0.0,0.0,-0.0078443689271807,60.0,15.133728981018066,-0.0,-6.847351841088313e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.411154314875604e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.910597145790234e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.319955329876393e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.910572407534346e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.00047011100105,287.43212890625,294.1499938964844,295.0036315917969,293.44696044921875,296.0856018066406,295.0648803710937,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028070537373,6.192338641852757e-09,0.0010028007673099,-0.0152752082794904,0.0,0.0,0.0,-0.0078826220706105,60.0,15.065800666809082,-0.0,-6.856372891661523e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.411154314875604e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.910597145790234e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.319955329876393e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.910572407534346e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.00047011100105,287.43212890625,294.1499938964844,295.0036315917969,293.44696044921875,296.0856018066406,295.0648803710937,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028070537373,6.192338641852757e-09,0.0010028007673099,-0.0152752082794904,0.0,0.0,0.0,-0.0078826220706105,60.0,15.065800666809082,-0.0,-6.856372891661523e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.417743422091009e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.917532588588074e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.32507833163254e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.917508577927948e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004704400489572,287.405029296875,294.1499938964844,294.9878234863281,293.4317321777344,296.06622314453125,295.049072265625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003508339636,6.274345931700509e-09,0.0010035020532086,-0.0154900308698415,0.0,0.0,0.0,-0.0079232770949602,60.0,15.000455856323242,-0.0,-6.865966639679756e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.417743422091009e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.917532588588074e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.32507833163254e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.917508577927948e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004704400489572,287.405029296875,294.1499938964844,294.9878234863281,293.4317321777344,296.06622314453125,295.049072265625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003508339636,6.274345931700509e-09,0.0010035020532086,-0.0154900308698415,0.0,0.0,0.0,-0.0079232770949602,60.0,15.000455856323242,-0.0,-6.865966639679756e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.420941933058202e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.92090062936768e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,7.327565253945068e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.920876618707553e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004705998289864,287.3916015625,294.1499938964844,294.9798278808594,293.4240417480469,296.0565795898437,295.04107666015625,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038488544523,6.314161637988036e-09,0.0010038425680249,-0.0155943287536501,0.0,0.0,0.0,-0.0079430155456066,60.0,14.968372344970703,-0.0,-6.87062637894087e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.423954179510474e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.92407149169594e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.329907384701073e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.924047481035814e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004707502957899,287.3782043457031,294.1499938964844,294.9717712402344,293.4162902832031,296.04693603515625,295.03302001953125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041694622486,6.351651649083578e-09,0.0010041631758213,-0.0156925357878208,0.0,0.0,0.0,-0.0079616010189056,60.0,14.936553001403809,-0.0,-6.875016111962395e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.429060446564108e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.929446241585538e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,7.33387641957961e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.929422230925412e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004710052744485,287.35162353515625,294.1499938964844,294.9554443359375,293.40057373046875,296.0276794433594,295.01678466796875,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047128889709,6.415184383712358e-09,0.0010047064861282,-0.0158589594066143,0.0,0.0,0.0,-0.0079930974170565,60.0,14.873104095458984,-0.0,-6.882458336576748e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.429060446564108e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.929446241585538e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,7.33387641957961e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.929422230925412e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004710052744485,287.35162353515625,294.1499938964844,294.9554443359375,293.40057373046875,296.0276794433594,295.01678466796875,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047128889709,6.415184383712358e-09,0.0010047064861282,-0.0158589594066143,0.0,0.0,0.0,-0.0079930974170565,60.0,14.873104095458984,-0.0,-6.882458336576748e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.432715887669474e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.933293040376157e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.336717681027949e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.933270484907553e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004711878427769,287.3253173828125,294.1499938964844,294.9388427734375,293.3846130371094,296.0084533691406,295.0003662109375,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460650681106017e-09,0.0010050955461338,-0.0159780569374561,0.0,0.0,0.0,-0.0080156382173299,60.0,14.809280395507812,-0.0,-6.887785986009477e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.432715887669474e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.933293040376157e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.336717681027949e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.933270484907553e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004711878427769,287.3253173828125,294.1499938964844,294.9388427734375,293.3846130371094,296.0084533691406,295.0003662109375,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460650681106017e-09,0.0010050955461338,-0.0159780569374561,0.0,0.0,0.0,-0.0080156382173299,60.0,14.809280395507812,-0.0,-6.887785986009477e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.434695675736292e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.935375419445336e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.338255818467587e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.935352863976732e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004712866793852,287.2992858886719,294.1499938964844,294.9219055175781,293.3682861328125,295.9892578125,294.9837646484375,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053125442937,6.485234127495687e-09,0.0010053060250356,-0.0160424523055553,0.0,0.0,0.0,-0.0080278264358639,60.0,14.744484901428224,-0.0,-6.89066794734572e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.434695675736292e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.935375419445336e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.338255818467587e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.935352863976732e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004712866793852,287.2992858886719,294.1499938964844,294.9219055175781,293.3682861328125,295.9892578125,294.9837646484375,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053125442937,6.485234127495687e-09,0.0010053060250356,-0.0160424523055553,0.0,0.0,0.0,-0.0080278264358639,60.0,14.744484901428224,-0.0,-6.89066794734572e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.434556704945862e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.935226989910008e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.338145951507613e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.935204434441404e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0004712796944659,287.2735595703125,294.1499938964844,294.9045715332031,293.35162353515625,295.9700927734375,294.9670104980469,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052969446405,6.483420911251869e-09,0.0010052904253825,-0.0160377025604248,0.0,0.0,0.0,-0.0080269267782568,60.0,14.677935600280762,-0.0,-6.890455495067729e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
