time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.434556704945862e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.935226989910008e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.338145951507613e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.935204434441404e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0004712796944659,287.2735595703125,294.1499938964844,294.9045715332031,293.35162353515625,295.9700927734375,294.9670104980469,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052969446405,6.483420911251869e-09,0.0010052904253825,-0.0160377025604248,0.0,0.0,0.0,-0.0080269267782568,60.0,14.677935600280762,-0.0,-6.890455495067729e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.43389823078178e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.934532135957852e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.337632268900052e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.934509580489248e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004712467489298,287.2607727050781,294.1499938964844,294.895751953125,293.3431396484375,295.9605407714844,294.9585876464844,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052260477095,6.475171066000485e-09,0.0010052196448668,-0.0160160921514034,0.0,0.0,0.0,-0.0080228364095091,60.0,14.64409351348877,-0.0,-6.889488446404357e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.43254999583587e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.933111141435802e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.336582348216325e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.93308931356296e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.0004711794026661,287.2480773925781,294.1499938964844,294.8868408203125,293.3345642089844,295.95098876953125,294.9501037597656,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050821583718,6.4583334236090195e-09,0.0010050756391137,-0.0159719865769147,0.0,0.0,0.0,-0.0080144889652729,60.0,14.609618186950684,-0.0,-6.887514558684418e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.428176417713983e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.92850327747874e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.333179382840171e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.928481449605896e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0004709608620032,287.2229309082031,294.1499938964844,294.86865234375,293.31707763671875,295.931884765625,294.9330749511719,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.4037619651458044e-09,0.0010046090465039,-0.015829037874937,0.0,0.0,0.0,-0.0079874359071254,60.0,14.538701057434082,-0.0,-6.881119674062576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.428176417713983e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.92850327747874e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.333179382840171e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.928481449605896e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0004709608620032,287.2229309082031,294.1499938964844,294.86865234375,293.31707763671875,295.931884765625,294.9330749511719,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.4037619651458044e-09,0.0010046090465039,-0.015829037874937,0.0,0.0,0.0,-0.0079874359071254,60.0,14.538701057434082,-0.0,-6.881119674062576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.421862341696396e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,9.921851597027852e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,7.328265928663313e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.921830496750772e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0004706454055849,287.19805908203125,294.1499938964844,294.8500061035156,293.2991027832031,295.9128112792969,294.9158935546875,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039423359557,6.325010737384673e-09,0.0010039360495284,-0.0156227480620145,0.0,0.0,0.0,-0.0079483976587653,60.0,14.46544075012207,-0.0,-6.87189682935241e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.421862341696396e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,9.921851597027852e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,7.328265928663313e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.921830496750772e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0004706454055849,287.19805908203125,294.1499938964844,294.8500061035156,293.2991027832031,295.9128112792969,294.9158935546875,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039423359557,6.325010737384673e-09,0.0010039360495284,-0.0156227480620145,0.0,0.0,0.0,-0.0079483976587653,60.0,14.46544075012207,-0.0,-6.87189682935241e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.413700172444806e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,9.913254325510934e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,7.321916200453416e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.913233225233852e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004702376609202,287.1734924316406,294.1499938964844,294.8310852050781,293.2808837890625,295.8937683105469,294.8985900878906,285.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030721314251,6.223241477698593e-09,0.001003065961413,-0.015356158837676,0.0,0.0,0.0,-0.0078979469835758,60.0,14.390067100524902,-0.0,-6.859987422558333e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.413700172444806e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,9.913254325510934e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,7.321916200453416e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.913233225233852e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004702376609202,287.1734924316406,294.1499938964844,294.8310852050781,293.2808837890625,295.8937683105469,294.8985900878906,285.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030721314251,6.223241477698593e-09,0.001003065961413,-0.015356158837676,0.0,0.0,0.0,-0.0078979469835758,60.0,14.390067100524902,-0.0,-6.859987422558333e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,9.403845615452155e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.90287444437854e-05,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,7.314248796319589e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,9.90285334410146e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004697453405242,287.1492919921875,294.1499938964844,294.8121337890625,293.2626647949219,295.8747253417969,294.8812561035156,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002021250315,6.100376204187796e-09,0.0010020150803029,-0.0150343049317598,0.0,0.0,0.0,-0.0078370356932282,60.0,14.313013076782228,-0.0,-6.845622380069474e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,9.403845615452155e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.90287444437854e-05,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,7.314248796319589e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,9.90285334410146e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004697453405242,287.1492919921875,294.1499938964844,294.8121337890625,293.2626647949219,295.8747253417969,294.8812561035156,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002021250315,6.100376204187796e-09,0.0010020150803029,-0.0150343049317598,0.0,0.0,0.0,-0.0078370356932282,60.0,14.313013076782228,-0.0,-6.845622380069474e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.398552356287836e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,9.897299605654553e-05,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,7.310131331905723e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.897279232973232e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,0.0004694809322245,287.13726806640625,294.1499938964844,294.8026428222656,293.2535400390625,295.8652038574219,294.8725891113281,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.034395205745113e-09,0.001001450815238,-0.0148614607751369,0.0,0.0,0.0,-0.0078043257817626,60.0,14.274113655090332,-0.0,-6.837914412471946e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.393026994075626e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,9.891480294754729e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,7.305832696147263e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,9.891459194477648e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0004692048823926,287.1253356933594,294.1499938964844,294.7931823730469,293.2444152832031,295.855712890625,294.86395263671875,285.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867690891,5.965510752048431e-09,0.0010008617537096,-0.0146810105070471,0.0,0.0,0.0,-0.0077701769769191,60.0,14.23498249053955,-0.0,-6.829872489788613e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.381746349390596e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.879598655970768e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.297057163668796e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,9.879578283289447e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0004686413449235,287.1017150878906,294.1499938964844,294.774169921875,293.22613525390625,295.83673095703125,294.8466796875,285.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996651206165,5.824889015570989e-09,0.0009996592998504,-0.0143126305192708,0.0,0.0,0.0,-0.0077004646882414,60.0,14.156597137451172,-0.0,-6.813468900190855e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.381746349390596e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.879598655970768e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.297057163668796e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,9.879578283289447e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0004686413449235,287.1017150878906,294.1499938964844,294.774169921875,293.22613525390625,295.83673095703125,294.8466796875,285.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996651206165,5.824889015570989e-09,0.0009996592998504,-0.0143126305192708,0.0,0.0,0.0,-0.0077004646882414,60.0,14.156597137451172,-0.0,-6.813468900190855e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.370645420858636e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.867906192084774e-05,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,7.288420601980761e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,9.867885819403456e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.0004680867714341,287.07843017578125,294.1499938964844,294.7551574707031,293.2078552246094,295.8177490234375,294.8294677734375,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.686499715551463e-09,0.0009984758216887,-0.0139500927180051,0.0,0.0,0.0,-0.0076318583451211,60.0,14.07875633239746,-0.0,-6.797345264430987e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.370645420858636e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.867906192084774e-05,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,7.288420601980761e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,9.867885819403456e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.0004680867714341,287.07843017578125,294.1499938964844,294.7551574707031,293.2078552246094,295.8177490234375,294.8294677734375,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.686499715551463e-09,0.0009984758216887,-0.0139500927180051,0.0,0.0,0.0,-0.0076318583451211,60.0,14.07875633239746,-0.0,-6.797345264430987e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18292236328125,0.0,0.0,9.359958494314924e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.856650285655633e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,7.280106365215033e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,9.856629912974312e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0004675528616644,287.0554504394531,294.1499938964844,294.736083984375,293.1894836425781,295.7987976074219,294.81231689453125,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553272508507234e-09,0.0009973362321034,-0.01360107306391,0.0,0.0,0.0,-0.0075658103451132,60.0,14.001651763916016,-0.0,-6.781841221936702e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18292236328125,0.0,0.0,9.359958494314924e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.856650285655633e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,7.280106365215033e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,9.856629912974312e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0004675528616644,287.0554504394531,294.1499938964844,294.736083984375,293.1894836425781,295.7987976074219,294.81231689453125,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553272508507234e-09,0.0009973362321034,-0.01360107306391,0.0,0.0,0.0,-0.0075658103451132,60.0,14.001651763916016,-0.0,-6.781841221936702e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,9.350530308438464e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,9.846720058703796e-05,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,7.272772199939936e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,9.846700413618235e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0004670819034799,287.03277587890625,294.1499938964844,294.71697998046875,293.1711120605469,295.7798767089844,294.7951354980469,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963368065655,5.4357407464067364e-09,0.0009963314514607,-0.0132931675761938,0.0,0.0,0.0,-0.0075075454078614,60.0,13.926217079162598,-0.0,-6.768178195670771e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,9.350530308438464e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,9.846720058703796e-05,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,7.272772199939936e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,9.846700413618235e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0004670819034799,287.03277587890625,294.1499938964844,294.71697998046875,293.1711120605469,295.7798767089844,294.7951354980469,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963368065655,5.4357407464067364e-09,0.0009963314514607,-0.0132931675761938,0.0,0.0,0.0,-0.0075075454078614,60.0,13.926217079162598,-0.0,-6.768178195670771e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,9.346110164187849e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,9.84206417342648e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,7.269333582371473e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,9.842045255936682e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,0.0004668610927183,287.0215148925781,294.1499938964844,294.7074279785156,293.1618957519531,295.7704162597656,294.7865295410156,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958657901734,5.380633272267232e-09,0.0009958604350686,-0.0131487976759672,0.0,0.0,0.0,-0.0074802273884415,60.0,13.889057159423828,-0.0,-6.761776916164308e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,9.342251723865048e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,9.837999823503196e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,7.2663307946641e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,9.837980178417638e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,0.0004666683089453,287.0103454589844,294.1499938964844,294.69781494140625,293.1526794433594,295.7609558105469,294.7779235839844,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954542620107,5.332519759093657e-09,0.0009954489069059,-0.013022749684751,0.0,0.0,0.0,-0.007456375285983,60.0,13.852474212646484,-0.0,-6.756190629175762e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,9.335977665614335e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,9.831391071202232e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,7.261449354700744e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,9.831371426116676e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,0.0004663548315875,286.9882507324219,294.1499938964844,294.6786193847656,293.1341857910156,295.7420654296875,294.7606201171875,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254278345745433e-09,0.000994779751636,-0.0128177721053361,0.0,0.0,0.0,-0.0074175870977342,60.0,13.781375885009766,-0.0,-6.747110603555484e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,9.335977665614335e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,9.831391071202232e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,7.261449354700744e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,9.831371426116676e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,0.0004663548315875,286.9882507324219,294.1499938964844,294.6786193847656,293.1341857910156,295.7420654296875,294.7606201171875,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254278345745433e-09,0.000994779751636,-0.0128177721053361,0.0,0.0,0.0,-0.0074175870977342,60.0,13.781375885009766,-0.0,-6.747110603555484e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.331521869171412e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,9.826696623349562e-05,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,7.257982360897586e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,9.826677705859764e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0004661322454921,286.9664611816406,294.1499938964844,294.6593322753906,293.1156311035156,295.72314453125,294.7431335449219,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943093173205,5.198697472508229e-09,0.0009943041950464,-0.0126721588894724,0.0,0.0,0.0,-0.0073900311253964,60.0,13.71303653717041,-0.0,-6.740664559856668e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.331521869171412e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,9.826696623349562e-05,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,7.257982360897586e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,9.826677705859764e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0004661322454921,286.9664611816406,294.1499938964844,294.6593322753906,293.1156311035156,295.72314453125,294.7431335449219,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943093173205,5.198697472508229e-09,0.0009943041950464,-0.0126721588894724,0.0,0.0,0.0,-0.0073900311253964,60.0,13.71303653717041,-0.0,-6.740664559856668e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.329058229923248e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,9.824100561672822e-05,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,7.256064418470487e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,9.824082371778786e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0004660091362893,286.9449462890625,294.1499938964844,294.63995361328125,293.09698486328125,295.7042541503906,294.7254638671875,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.1679376333879645e-09,0.0009940409800037,-0.0125915724784135,0.0,0.0,0.0,-0.007374782115221,60.0,13.64748191833496,-0.0,-6.737098345865888e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.329058229923248e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,9.824100561672822e-05,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,7.256064418470487e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,9.824082371778786e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0004660091362893,286.9449462890625,294.1499938964844,294.63995361328125,293.09698486328125,295.7042541503906,294.7254638671875,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.1679376333879645e-09,0.0009940409800037,-0.0125915724784135,0.0,0.0,0.0,-0.007374782115221,60.0,13.64748191833496,-0.0,-6.737098345865888e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,9.328596934210508e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,9.823613072512671e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,7.255704258568585e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539855957031,0.0,0.0,9.823594882618636e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004659860569518,286.9237365722656,294.1499938964844,294.6205139160156,293.0782775878906,295.6853332519531,294.7074890136719,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.1621236174526075e-09,0.0009939912706613,-0.0125763406977057,0.0,0.0,0.0,-0.0073718996718525,60.0,13.584803581237791,-0.0,-6.736424040809652e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,9.328596934210508e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,9.823613072512671e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,7.255704258568585e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539855957031,0.0,0.0,9.823594882618636e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004659860569518,286.9237365722656,294.1499938964844,294.6205139160156,293.0782775878906,295.6853332519531,294.7074890136719,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.1621236174526075e-09,0.0009939912706613,-0.0125763406977057,0.0,0.0,0.0,-0.0073718996718525,60.0,13.584803581237791,-0.0,-6.736424040809652e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,9.32899201870896e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,9.82402780209668e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,7.256010576384142e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,9.824009612202644e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,0.000466005760245,286.9132080078125,294.1499938964844,294.6107788085937,293.06890869140625,295.6758728027344,294.6983947753906,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994038535282,5.167008598760958e-09,0.0009940334130078,-0.0125891380012035,0.0,0.0,0.0,-0.0073743229731917,60.0,13.55443000793457,-0.0,-6.736990343370054e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,9.329906606581062e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,9.824990411289036e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,7.256721437443048e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,9.824972221395e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0004660514532588,286.9027404785156,294.1499938964844,294.6010131835937,293.0595092773437,295.6663818359375,294.6892395019531,285.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941357420757,5.1783781707115395e-09,0.0009941305033862,-0.01261892542243,0.0,0.0,0.0,-0.007379958871752,60.0,13.524740219116213,-0.0,-6.738308400144889e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.332963963970542e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.828207839746028e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,7.259097037604079e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,9.828189649851991e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,0.0004662041028495,286.882080078125,294.1499938964844,294.5813903808594,293.0406188964844,295.6474609375,294.6706237792969,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944607736542,5.216398424323643e-09,0.0009944555349647,-0.0127185331657528,0.0,0.0,0.0,-0.007398806978017,60.0,13.467307090759276,-0.0,-6.742717317820279e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.332963963970542e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.828207839746028e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,7.259097037604079e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,9.828189649851991e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,0.0004662041028495,286.882080078125,294.1499938964844,294.5813903808594,293.0406188964844,295.6474609375,294.6706237792969,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944607736542,5.216398424323643e-09,0.0009944555349647,-0.0127185331657528,0.0,0.0,0.0,-0.007398806978017,60.0,13.467307090759276,-0.0,-6.742717317820279e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,9.337264782516286e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,9.832735668169336e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,7.262441795319319e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,9.8327174782753e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0004664189182221,286.8616638183594,294.1499938964844,294.5616760253906,293.02166748046875,295.62847900390625,294.6515808105469,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949184022843,5.2699284935897595e-09,0.0009949131635949,-0.012858772650361,0.0,0.0,0.0,-0.0074253431521356,60.0,13.412142753601074,-0.0,-6.748926750788088e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,9.337264782516286e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,9.832735668169336e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,7.262441795319319e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,9.8327174782753e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0004664189182221,286.8616638183594,294.1499938964844,294.5616760253906,293.02166748046875,295.62847900390625,294.6515808105469,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949184022843,5.2699284935897595e-09,0.0009949131635949,-0.012858772650361,0.0,0.0,0.0,-0.0074253431521356,60.0,13.412142753601074,-0.0,-6.748926750788088e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,9.342404518974944e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,9.83814534265548e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,7.266437023645267e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.838127880357206e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,0.0004666755849029,286.841552734375,294.1499938964844,294.5418701171875,293.0025939941406,295.6094970703125,294.6322021484375,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.3338946592873535e-09,0.0009954600827768,-0.0130263520404696,0.0,0.0,0.0,-0.0074570542201399,60.0,13.35859203338623,-0.0,-6.756350501291308e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,9.342404518974944e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,9.83814534265548e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,7.266437023645267e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.838127880357206e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,0.0004666755849029,286.841552734375,294.1499938964844,294.5418701171875,293.0025939941406,295.6094970703125,294.6322021484375,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.3338946592873535e-09,0.0009954600827768,-0.0130263520404696,0.0,0.0,0.0,-0.0074570542201399,60.0,13.35859203338623,-0.0,-6.756350501291308e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
