time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.34801937546581e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,9.844057058217004e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.270802598213777e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.84403959591873e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,0.0004669560294132,286.8216552734375,294.1499938964844,294.5219421386719,292.9834289550781,295.5904846191406,294.61248779296875,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403792968650123e-09,0.0009960579918697,-0.0132094724103808,0.0,0.0,0.0,-0.0074917064048349,60.0,13.306119918823242,-0.0,-6.764467030961896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.34801937546581e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,9.844057058217004e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.270802598213777e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.84403959591873e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,0.0004669560294132,286.8216552734375,294.1499938964844,294.5219421386719,292.9834289550781,295.5904846191406,294.61248779296875,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403792968650123e-09,0.0009960579918697,-0.0132094724103808,0.0,0.0,0.0,-0.0074917064048349,60.0,13.306119918823242,-0.0,-6.764467030961896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,9.350872278446332e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.847059845924376e-05,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,7.273021037690341e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,9.847043111221863e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0004670985217671,286.8117980957031,294.1499938964844,294.5119323730469,292.97381591796875,295.5809631347656,294.6025085449219,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963670745491,5.4393063386726234e-09,0.000996361603029,-0.0133025087416172,0.0,0.0,0.0,-0.0075093116611242,60.0,13.280163764953612,-0.0,-6.768592442085719e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,9.353635687148198e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,9.84996950137429e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,7.275170355569571e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,9.849952766671775e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.000467236561235,286.8020324707031,294.1499938964844,294.5018920898437,292.9641418457031,295.5714416503906,294.5924987792969,285.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966612560674,5.4737112620273365e-09,0.0009966557845473,-0.0133926421403884,0.0,0.0,0.0,-0.0075263679027557,60.0,13.25426959991455,-0.0,-6.772590666059841e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,9.3594120698981e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,9.856050746748224e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.279661076609045e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,9.856034012045713e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0004675250675063,286.7825927734375,294.1499938964844,294.48175048828125,292.9447631835937,295.5523681640625,294.5722961425781,285.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997282215394,5.545626180492036e-09,0.0009972766274586,-0.0135810365900397,0.0,0.0,0.0,-0.0075620487332344,60.0,13.202342987060549,-0.0,-6.78095162243153e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,9.3594120698981e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,9.856050746748224e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.279661076609045e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,9.856034012045713e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0004675250675063,286.7825927734375,294.1499938964844,294.48175048828125,292.9447631835937,295.5523681640625,294.5722961425781,285.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997282215394,5.545626180492036e-09,0.0009972766274586,-0.0135810365900397,0.0,0.0,0.0,-0.0075620487332344,60.0,13.202342987060549,-0.0,-6.78095162243153e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,9.362828131997958e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.859646525001152e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,7.282316801138222e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.85962906270288e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0004676956741604,286.7634582519531,294.1499938964844,294.4614562988281,292.9252319335937,295.53326416015625,294.55181884765625,285.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976387955248,5.58811530382286e-09,0.0009976332075893,-0.0136923538520932,0.0,0.0,0.0,-0.0075830779969692,60.0,13.14980411529541,-0.0,-6.785894868244213e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,9.362828131997958e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.859646525001152e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,7.282316801138222e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.85962906270288e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0004676956741604,286.7634582519531,294.1499938964844,294.4614562988281,292.9252319335937,295.53326416015625,294.55181884765625,285.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976387955248,5.58811530382286e-09,0.0009976332075893,-0.0136923538520932,0.0,0.0,0.0,-0.0075830779969692,60.0,13.14980411529541,-0.0,-6.785894868244213e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.365805453853682e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,9.862780279945582e-05,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,7.284631283255294e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.86276354524307e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.0004678443656302,286.7446594238281,294.1499938964844,294.4410095214844,292.90557861328125,295.5141296386719,294.5312194824219,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979569585993,5.625157672994874e-09,0.0009979512542486,-0.0137893939390778,0.0,0.0,0.0,-0.0076014488004148,60.0,13.096217155456545,-0.0,-6.790205020479334e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.365805453853682e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,9.862780279945582e-05,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,7.284631283255294e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.86276354524307e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.0004678443656302,286.7446594238281,294.1499938964844,294.4410095214844,292.90557861328125,295.5141296386719,294.5312194824219,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979569585993,5.625157672994874e-09,0.0009979512542486,-0.0137893939390778,0.0,0.0,0.0,-0.0076014488004148,60.0,13.096217155456545,-0.0,-6.790205020479334e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,9.367194434162228e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,9.864240564638747e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,7.285709580173716e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,9.864224557531998e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0004679136909544,286.7261047363281,294.1499938964844,294.4204406738281,292.8857727050781,295.4949645996094,294.51055908203125,285.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981043403968,5.642400768834932e-09,0.0009980987524613,-0.0138345658779144,0.0,0.0,0.0,-0.0076099964790046,60.0,13.041197776794434,-0.0,-6.79221159316512e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,9.367194434162228e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,9.864240564638747e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,7.285709580173716e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,9.864224557531998e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0004679136909544,286.7261047363281,294.1499938964844,294.4204406738281,292.8857727050781,295.4949645996094,294.51055908203125,285.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981043403968,5.642400768834932e-09,0.0009980987524613,-0.0138345658779144,0.0,0.0,0.0,-0.0076099964790046,60.0,13.041197776794434,-0.0,-6.79221159316512e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.36739452299662e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,9.8644508398138e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,7.285864558070898e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,9.864434832707047e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0004679236735682,286.7169189453125,294.1499938964844,294.4100952148437,292.8758239746094,295.4853515625,294.5002136230469,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981250623241,5.64486413168197e-09,0.0009981194743886,-0.0138410190120339,0.0,0.0,0.0,-0.007611216045916,60.0,13.013166427612305,-0.0,-6.792498652430369e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,9.367048915009946e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.864085586741568e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,7.285594620043412e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.0,0.0,9.864069579634815e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,0.000467906385893,286.70782470703125,294.1499938964844,294.39971923828125,292.8658447265625,295.47576904296875,294.4898681640625,285.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980880422517,5.640524936012525e-09,0.0009980824543163,-0.0138296522200107,0.0,0.0,0.0,-0.0076090656220912,60.0,12.98460865020752,-0.0,-6.791993456545242e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.365005826111884e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.86193263088353e-05,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,7.284004823304713e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,9.86191662377678e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0004678042896557,286.6897888183594,294.1499938964844,294.3788452148437,292.84576416015625,295.45654296875,294.46923828125,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978699963539,5.615015119531108e-09,0.0009978644084185,-0.013762823306024,0.0,0.0,0.0,-0.0075964196585118,60.0,12.925997734069824,-0.0,-6.789024098452502e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,9.365005826111884e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.86193263088353e-05,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,7.284004823304713e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,9.86191662377678e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0004678042896557,286.6897888183594,294.1499938964844,294.3788452148437,292.84576416015625,295.45654296875,294.46923828125,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978699963539,5.615015119531108e-09,0.0009978644084185,-0.013762823306024,0.0,0.0,0.0,-0.0075964196585118,60.0,12.925997734069824,-0.0,-6.789024098452502e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,9.361189586343244e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.857911936705932e-05,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,7.281034777406603e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,9.857896657194942e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004676136304624,286.6719970703125,294.1499938964844,294.3578186035156,292.82550048828125,295.43731689453125,294.4486694335937,285.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974628919735,5.567409644413601e-09,0.0009974574204534,-0.0136381089687347,0.0,0.0,0.0,-0.0075728199444711,60.0,12.86529541015625,-0.0,-6.783485417827252e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,9.361189586343244e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.857911936705932e-05,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,7.281034777406603e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,9.857896657194942e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004676136304624,286.6719970703125,294.1499938964844,294.3578186035156,292.82550048828125,295.43731689453125,294.4486694335937,285.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974628919735,5.567409644413601e-09,0.0009974574204534,-0.0136381089687347,0.0,0.0,0.0,-0.0075728199444711,60.0,12.86529541015625,-0.0,-6.783485417827252e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.35563730308786e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,9.852064249571411e-05,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,7.276715768966824e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.852048970060424e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0004673362709581,286.65447998046875,294.1499938964844,294.33660888671875,292.8051147460937,295.4180603027344,294.42822265625,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870920062,5.4981814656684955e-09,0.0009968654485419,-0.0134567478671669,0.0,0.0,0.0,-0.0075385007075965,60.0,12.802572250366213,-0.0,-6.775435679173826e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.35563730308786e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,9.852064249571411e-05,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,7.276715768966824e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.852048970060424e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0004673362709581,286.65447998046875,294.1499938964844,294.33660888671875,292.8051147460937,295.4180603027344,294.42822265625,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870920062,5.4981814656684955e-09,0.0009968654485419,-0.0134567478671669,0.0,0.0,0.0,-0.0075385007075965,60.0,12.802572250366213,-0.0,-6.775435679173826e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,9.348467574454844e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.84451180556789e-05,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.27113729226403e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,9.8444965260569e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0004669780610129,286.6372375488281,294.1499938964844,294.31524658203125,292.7845458984375,295.3987731933594,294.40789794921875,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408789860439356e-09,0.0009961010655388,-0.013222562149167,0.0,0.0,0.0,-0.0074941855855286,60.0,12.737727165222168,-0.0,-6.765047544377012e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,9.348467574454844e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.84451180556789e-05,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.27113729226403e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,9.8444965260569e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0004669780610129,286.6372375488281,294.1499938964844,294.31524658203125,292.7845458984375,295.3987731933594,294.40789794921875,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408789860439356e-09,0.0009961010655388,-0.013222562149167,0.0,0.0,0.0,-0.0074941855855286,60.0,12.737727165222168,-0.0,-6.765047544377012e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,9.344295540358873e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.840117854764684e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,7.267891487572342e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,9.840102575253697e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.000466769648483,286.62872314453125,294.1499938964844,294.3044738769531,292.7742004394531,295.3891296386719,294.3978271484375,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956617141142,5.356783461252235e-09,0.0009956563590094,-0.0130863152444362,0.0,0.0,0.0,-0.0074684037826955,60.0,12.70454216003418,-0.0,-6.759007220580315e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.339791722595692e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.835374657996e-05,299.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,7.264388113981113e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,9.835359378485008e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.0004665446467697,286.6202697753906,294.1499938964844,294.2936706542969,292.7637939453125,295.3794860839844,294.38775634765625,285.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951817337423,5.3006452560566686e-09,0.0009951764950528,-0.0129392445087432,0.0,0.0,0.0,-0.0074405740015208,60.0,12.670921325683594,-0.0,-6.75249083315066e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.329788736067712e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,9.824839798966424e-05,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.256607204908505e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,9.824824519455432e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0004660449631046,286.6036071777344,294.1499938964844,294.2719421386719,292.7428894042969,295.3601379394531,294.3677978515625,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.1759667663020545e-09,0.0009941102471202,-0.0126126073300838,0.0,0.0,0.0,-0.0073787653818726,60.0,12.602441787719728,-0.0,-6.738029156849734e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.329788736067712e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,9.824839798966424e-05,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.256607204908505e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,9.824824519455432e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0004660449631046,286.6036071777344,294.1499938964844,294.2719421386719,292.7428894042969,295.3601379394531,294.3677978515625,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.1759667663020545e-09,0.0009941102471202,-0.0126126073300838,0.0,0.0,0.0,-0.0073787653818726,60.0,12.602441787719728,-0.0,-6.738029156849734e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,9.318513184553012e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,9.812963980948552e-05,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,7.247835310408846e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,9.812948701437564e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0004654816584661,286.58721923828125,294.1499938964844,294.25,292.7217712402344,295.3407897949219,294.3479919433594,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929134976118,5.0354223013471255e-09,0.000992908491753,-0.0122443996369838,0.0,0.0,0.0,-0.0073090917430818,60.0,12.532292366027832,-0.0,-6.721744938431584e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,9.318513184553012e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,9.812963980948552e-05,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,7.247835310408846e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,9.812948701437564e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0004654816584661,286.58721923828125,294.1499938964844,294.25,292.7217712402344,295.3407897949219,294.3479919433594,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929134976118,5.0354223013471255e-09,0.000992908491753,-0.0122443996369838,0.0,0.0,0.0,-0.0073090917430818,60.0,12.532292366027832,-0.0,-6.721744938431584e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.303524711867794e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.79717806330882e-05,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,7.236176315927878e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,9.797164238989352e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0004647329333238,286.5710754394531,294.1499938964844,294.2245178222656,292.7008056640625,295.3214111328125,294.3282165527344,285.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913162793964,4.848627277453943e-09,0.0009913113899528,-0.0117550129070878,0.0,0.0,0.0,-0.0072164898738265,60.0,12.459787368774414,-0.0,-6.700133070580705e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.303524711867794e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.79717806330882e-05,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,7.236176315927878e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,9.797164238989352e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0004647329333238,286.5710754394531,294.1499938964844,294.2245178222656,292.7008056640625,295.3214111328125,294.3282165527344,285.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913162793964,4.848627277453943e-09,0.0009913113899528,-0.0117550129070878,0.0,0.0,0.0,-0.0072164898738265,60.0,12.459787368774414,-0.0,-6.700133070580705e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,9.282564860768616e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,9.775104990694672e-05,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,7.219872350106016e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,9.775091166375204e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0004636859230231,286.55523681640625,294.1499938964844,294.19244384765625,292.6803283691406,295.3018798828125,294.3078308105469,285.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.587437985037468e-09,0.0009890780784189,-0.0110707078129053,0.0,0.0,0.0,-0.0070870080962777,60.0,12.382643699645996,-0.0,-6.669972663075896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,9.282564860768616e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,9.775104990694672e-05,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,7.219872350106016e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,9.775091166375204e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0004636859230231,286.55523681640625,294.1499938964844,294.19244384765625,292.6803283691406,295.3018798828125,294.3078308105469,285.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.587437985037468e-09,0.0009890780784189,-0.0110707078129053,0.0,0.0,0.0,-0.0070870080962777,60.0,12.382643699645996,-0.0,-6.669972663075896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,9.269846486859024e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,9.761711407918484e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,7.209979958133772e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.761696856003256e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0004630505864042,286.54742431640625,294.1499938964844,294.174072265625,292.6702880859375,295.2920227050781,294.2972717285156,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877274278551,4.428953648272227e-09,0.0009877230040729,-0.0106554767116904,0.0,0.0,0.0,-0.0070084407925605,60.0,12.341917991638184,-0.0,-6.651704609339505e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,9.255784243578093e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,9.746902651386335e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,7.19904201105237e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.746888099471108e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0004623481363523,286.5396728515625,294.1499938964844,294.1542358398437,292.6603088378906,295.2821044921875,294.2864685058594,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862289298325,4.253726260117219e-09,0.0009862246224656,-0.0101963737979531,0.0,0.0,0.0,-0.0069215735420584,60.0,12.299849510192873,-0.0,-6.631535853784953e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,9.225325629813597e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,9.714825864648446e-05,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,7.175350037869066e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.71481204032898e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.000460826588096,286.5244140625,294.1499938964844,294.1104431152344,292.64068603515625,295.2620544433594,294.2642517089844,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829830378293,3.874184528740443e-09,0.0009829791961237,-0.0092019354924559,0.0,0.0,0.0,-0.0067334179766476,60.0,12.21262550354004,-0.0,-6.587956136172579e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,9.225325629813597e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,9.714825864648446e-05,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,7.175350037869066e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.71481204032898e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.000460826588096,286.5244140625,294.1499938964844,294.1104431152344,292.64068603515625,295.2620544433594,294.2642517089844,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829830378293,3.874184528740443e-09,0.0009829791961237,-0.0092019354924559,0.0,0.0,0.0,-0.0067334179766476,60.0,12.21262550354004,-0.0,-6.587956136172579e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,9.198203042615204e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.686262637842448e-05,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,7.154253398766741e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,9.68624881352298e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0004594717174768,286.50946044921875,294.1499938964844,294.0614318847656,292.6214294433594,295.2415466308594,294.2411193847656,285.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800923289731,3.536214654431546e-09,0.0009800888365134,-0.0083163976669311,0.0,0.0,0.0,-0.0065658697858452,60.0,12.125313758850098,-0.0,-6.549269926381386e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,9.198203042615204e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.686262637842448e-05,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,7.154253398766741e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,9.68624881352298e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0004594717174768,286.50946044921875,294.1499938964844,294.0614318847656,292.6214294433594,295.2415466308594,294.2411193847656,285.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800923289731,3.536214654431546e-09,0.0009800888365134,-0.0083163976669311,0.0,0.0,0.0,-0.0065658697858452,60.0,12.125313758850098,-0.0,-6.549269926381386e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.186065290123224e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.673479507910088e-05,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,7.144811388570815e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,9.67346568359062e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0004588653973769,286.4947814941406,294.1499938964844,294.0077819824219,292.6025085449219,295.2205505371094,294.2162780761719,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978798023425,3.38494321461269e-09,0.0009787946473807,-0.0079200351610779,0.0,0.0,0.0,-0.0064908750355243,60.0,12.047746658325195,-0.0,-6.531991658675906e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
