time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051120,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.186065290123224e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.673479507910088e-05,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,7.144811388570815e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,9.67346568359062e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0004588653973769,286.4947814941406,294.1499938964844,294.0077819824219,292.6025085449219,295.2205505371094,294.2162780761719,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978798023425,3.38494321461269e-09,0.0009787946473807,-0.0079200351610779,0.0,0.0,0.0,-0.0064908750355243,60.0,12.047746658325195,-0.0,-6.531991658675906e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,9.199207852361724e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.687317651696505e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.15503265382722e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,9.687304554972798e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0004595218633767,286.4803771972656,294.1499938964844,293.94989013671875,292.5838623046875,295.1989440917969,294.1871643066406,285.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801971027627,3.548639382344731e-09,0.0009801936103031,-0.0083489539101719,0.0,0.0,0.0,-0.0065720221027731,60.0,11.99177360534668,-0.0,-6.550690301310169e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,9.199207852361724e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.687317651696505e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.15503265382722e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,9.687304554972798e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0004595218633767,286.4803771972656,294.1499938964844,293.94989013671875,292.5838623046875,295.1989440917969,294.1871643066406,285.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801971027627,3.548639382344731e-09,0.0009801936103031,-0.0083489539101719,0.0,0.0,0.0,-0.0065720221027731,60.0,11.99177360534668,-0.0,-6.550690301310169e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.21564715099521e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,9.70462933764793e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,7.167818694142625e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.704616240924224e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0004603430570568,286.4732360839844,294.1499938964844,293.9195251464844,292.5746154785156,295.18780517578125,294.1696472167969,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819482220336,3.75343889302826e-09,0.0009819444967433,-0.0088855661451816,0.0,0.0,0.0,-0.0066735479049384,60.0,11.974462509155272,-0.0,-6.57412186910733e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.23697734833695e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,9.727090946398675e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,7.184408605098724e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.727077122079208e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0004614085482899,286.4661560058594,294.1499938964844,293.8882751464844,292.5654296875,295.1764831542969,294.14971923828125,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842205327004,4.019169885793872e-09,0.0009842165745794,-0.0095818173140287,0.0,0.0,0.0,-0.0068052811548113,60.0,11.963377952575684,-0.0,-6.60458709944578e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.285395208280534e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.778075764188544e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,7.222066051326692e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.778062667464836e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004638270766008,286.4520874023437,294.1499938964844,293.82342529296875,292.5472106933594,295.1531982421875,294.1018371582031,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893791284412,4.622363380946126e-09,0.0009893745882436,-0.011162213049829,0.0,0.0,0.0,-0.0071043106727302,60.0,11.9537992477417,-0.0,-6.674001440387657e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.285395208280534e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.778075764188544e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,7.222066051326692e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.778062667464836e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004638270766008,286.4520874023437,294.1499938964844,293.82342529296875,292.5472106933594,295.1531982421875,294.1018371582031,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893791284412,4.622363380946126e-09,0.0009893745882436,-0.011162213049829,0.0,0.0,0.0,-0.0071043106727302,60.0,11.9537992477417,-0.0,-6.674001440387657e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,9.328334272140636e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,9.823292202781886e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,7.255461969180033e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,9.82327910605818e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004659719706978,286.438232421875,294.1499938964844,293.7557678222656,292.5291442871094,295.1290283203125,294.04412841796875,285.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939543670043,5.157301252722846e-09,0.0009939492447301,-0.0125637082383036,0.0,0.0,0.0,-0.0073695047758519,60.0,11.94942855834961,-0.0,-6.735865554219346e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,9.328334272140636e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,9.823292202781886e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,7.255461969180033e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,9.82327910605818e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004659719706978,286.438232421875,294.1499938964844,293.7557678222656,292.5291442871094,295.1290283203125,294.04412841796875,285.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939543670043,5.157301252722846e-09,0.0009939492447301,-0.0125637082383036,0.0,0.0,0.0,-0.0073695047758519,60.0,11.94942855834961,-0.0,-6.735865554219346e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.341083205072208e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,9.836715616984292e-05,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.26537691662088e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,9.836703247856347e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0004666087625082,286.4245910644531,294.1499938964844,293.685791015625,292.5111999511719,295.1039428710937,293.9810485839844,285.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953137487173,5.3160915669536735e-09,0.0009953083936125,-0.0129797114059329,0.0,0.0,0.0,-0.007448230870068,60.0,11.92777156829834,-0.0,-6.754283532472982e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.341083205072208e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,9.836715616984292e-05,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.26537691662088e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,9.836703247856347e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0004666087625082,286.4245910644531,294.1499938964844,293.685791015625,292.5111999511719,295.1039428710937,293.9810485839844,285.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953137487173,5.3160915669536735e-09,0.0009953083936125,-0.0129797114059329,0.0,0.0,0.0,-0.007448230870068,60.0,11.92777156829834,-0.0,-6.754283532472982e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,9.291148307966068e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.784130088519304e-05,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,7.226537127280608e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.78411771939136e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0004641143896151,286.4112548828125,294.1499938964844,293.614013671875,292.49334716796875,295.0781555175781,293.9229431152344,285.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899940341711,4.693906596742181e-09,0.0009899893775582,-0.0113496519625186,0.0,0.0,0.0,-0.0071397931315004,60.0,11.85813045501709,-0.0,-6.682258657519925e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,9.291148307966068e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.784130088519304e-05,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,7.226537127280608e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.78411771939136e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0004641143896151,286.4112548828125,294.1499938964844,293.614013671875,292.49334716796875,295.0781555175781,293.9229431152344,285.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899940341711,4.693906596742181e-09,0.0009899893775582,-0.0113496519625186,0.0,0.0,0.0,-0.0071397931315004,60.0,11.85813045501709,-0.0,-6.682258657519925e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.261479863198474e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,9.752887126524e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,7.203460700111464e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,9.752874757396056e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0004626323643606,286.4047546386719,294.1499938964844,293.5775756835937,292.4844665527344,295.0649108886719,293.8976745605469,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.3242427416601e-09,0.0009868289344012,-0.0103811295703053,0.0,0.0,0.0,-0.0069565381854772,60.0,11.808917045593262,-0.0,-6.639648830741862e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,9.232064621755852e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,9.721910464577375e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,7.180581451393664e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,9.721898095449431e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0004611629701685,286.3982849121094,294.1499938964844,293.54083251953125,292.4756164550781,295.05157470703125,293.87274169921875,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836982935667,3.957736804949263e-09,0.0009836943354457,-0.009420852176845,0.0,0.0,0.0,-0.0067748422734439,60.0,11.758472442626951,-0.0,-6.597537094421568e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.188365220325068e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.675890760263428e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,7.146591815399006e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.675879118731244e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.0004589800664689,286.3855895996094,294.1499938964844,293.466796875,292.4579467773437,295.0243225097656,293.8276672363281,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790413314476,3.413240579064336e-09,0.000979037838988,-0.0079941796138882,0.0,0.0,0.0,-0.0065049091354012,60.0,11.661188125610352,-0.0,-6.535221785952673e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.188365220325068e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.675890760263428e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,7.146591815399006e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.675879118731244e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.0004589800664689,286.3855895996094,294.1499938964844,293.466796875,292.4579467773437,295.0243225097656,293.8276672363281,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790413314476,3.413240579064336e-09,0.000979037838988,-0.0079941796138882,0.0,0.0,0.0,-0.0065049091354012,60.0,11.661188125610352,-0.0,-6.535221785952673e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.190804121317342e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.678458445705472e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,7.148487929953262e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.678446804173292e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0004591018951032,286.3731384277344,294.1499938964844,293.3923645019531,292.4403991699219,294.99627685546875,293.77880859375,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792993078008,3.44358830339786e-09,0.0009792958153411,-0.008073697797954,0.0,0.0,0.0,-0.0065199462696909,60.0,11.593291282653809,-0.0,-6.538687102874975e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.190804121317342e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.678458445705472e-05,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,7.148487929953262e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.678446804173292e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0004591018951032,286.3731384277344,294.1499938964844,293.3923645019531,292.4403991699219,294.99627685546875,293.77880859375,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792993078008,3.44358830339786e-09,0.0009792958153411,-0.008073697797954,0.0,0.0,0.0,-0.0065199462696909,60.0,11.593291282653809,-0.0,-6.538687102874975e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,9.235837205778807e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,9.725879499455914e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,7.183512934716418e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,9.725867857923733e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.000461351359263,286.3608093261719,294.1499938964844,293.3179931640625,292.4229736328125,294.9674072265625,293.7189636230469,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840955026447,4.0046073124244685e-09,0.0009840915445238,-0.0095436619594693,0.0,0.0,0.0,-0.0067980596795678,60.0,11.562862396240234,-0.0,-6.602915192388539e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,9.235837205778807e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,9.725879499455914e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,7.183512934716418e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,9.725867857923733e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.000461351359263,286.3608093261719,294.1499938964844,293.3179931640625,292.4229736328125,294.9674072265625,293.7189636230469,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840955026447,4.0046073124244685e-09,0.0009840915445238,-0.0095436619594693,0.0,0.0,0.0,-0.0067980596795678,60.0,11.562862396240234,-0.0,-6.602915192388539e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,9.290538582718e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.783482528291644e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.226057641673833e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.7834701591637e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0004640837723854,286.34869384765625,294.1499938964844,293.244140625,292.4056701660156,294.9374389648437,293.6439514160156,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899258147925,4.686095511630128e-09,0.0009899211581796,-0.0113291880115866,0.0,0.0,0.0,-0.0071359137073159,60.0,11.559182167053224,-0.0,-6.681356978788244e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,9.290538582718e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.783482528291644e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.226057641673833e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.7834701591637e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0004640837723854,286.34869384765625,294.1499938964844,293.244140625,292.4056701660156,294.9374389648437,293.6439514160156,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899258147925,4.686095511630128e-09,0.0009899211581796,-0.0113291880115866,0.0,0.0,0.0,-0.0071359137073159,60.0,11.559182167053224,-0.0,-6.681356978788244e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,9.310747554991394e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,9.804762521525844e-05,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,7.241775165311992e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,9.804750879993662e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004650932387448,286.3426818847656,294.1499938964844,293.20758056640625,292.3970642089844,294.9221496582031,293.60430908203125,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992079032585,4.937854125586227e-09,0.0009920740267261,-0.0119887813925743,0.0,0.0,0.0,-0.0072607221081852,60.0,11.5571928024292,-0.0,-6.71045228273215e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.34056515689008e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,9.836161916609854e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.26496655261144e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.836150275077672e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0004665827145799,286.3367004394531,294.1499938964844,293.1713256835937,292.3885192871094,294.9066162109375,293.56109619140625,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952544933184,5.309338746428693e-09,0.000995249254629,-0.012962020933628,0.0,0.0,0.0,-0.007444875780493,60.0,11.56021213531494,-0.0,-6.75349980383544e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.345036232843996e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,9.84086946118623e-05,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,7.268443005159497e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,9.840857819654047e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.000466806028271,286.32501220703125,294.1499938964844,293.1000061035156,292.3716125488281,294.8749389648437,293.4814453125,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957315633073,5.365004440704979e-09,0.0009957262082025,-0.0131078539416193,0.0,0.0,0.0,-0.0074724769219756,60.0,11.532286643981934,-0.0,-6.759962190017177e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.345036232843996e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,9.84086946118623e-05,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,7.268443005159497e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,9.840857819654047e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.000466806028271,286.32501220703125,294.1499938964844,293.1000061035156,292.3716125488281,294.8749389648437,293.4814453125,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957315633073,5.365004440704979e-09,0.0009957262082025,-0.0131078539416193,0.0,0.0,0.0,-0.0074724769219756,60.0,11.532286643981934,-0.0,-6.759962190017177e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.297247015638276e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.790542389964683e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.231272320495918e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.790531476028264e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004644187865778,286.31353759765625,294.1499938964844,293.0306701660156,292.3549499511719,294.8428649902344,293.4101257324219,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.769548755945152e-09,0.000990635715425,-0.0115478318184614,0.0,0.0,0.0,-0.0071772900409996,60.0,11.46837043762207,-0.0,-6.690994780456094e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.297247015638276e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.790542389964683e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.231272320495918e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.790531476028264e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004644187865778,286.31353759765625,294.1499938964844,293.0306701660156,292.3549499511719,294.8428649902344,293.4101257324219,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906404884532,4.769548755945152e-09,0.000990635715425,-0.0115478318184614,0.0,0.0,0.0,-0.0071772900409996,60.0,11.46837043762207,-0.0,-6.690994780456094e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.256304474547504e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.747427247930318e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.19942690921016e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.747415606398135e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.000462373602204,286.3023986816406,294.1499938964844,292.9637451171875,292.338623046875,294.81024169921875,293.3489990234375,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862814331427,4.2594110460925094e-09,0.0009862771257758,-0.010211263783276,0.0,0.0,0.0,-0.0069244112819433,60.0,11.388070106506348,-0.0,-6.632189553101854e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.256304474547504e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.747427247930318e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.19942690921016e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,9.747415606398135e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.000462373602204,286.3023986816406,294.1499938964844,292.9637451171875,292.338623046875,294.81024169921875,293.3489990234375,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862814331427,4.2594110460925094e-09,0.0009862771257758,-0.010211263783276,0.0,0.0,0.0,-0.0069244112819433,60.0,11.388070106506348,-0.0,-6.632189553101854e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.216939361067487e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.705971751827748e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,7.168808224378154e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,9.705960837891324e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004604072018992,286.2914733886719,294.1499938964844,292.8997497558594,292.3226928710937,294.7772827148437,293.2933959960937,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820832638069,3.768917178348374e-09,0.0009820794221013,-0.0089261187240481,0.0,0.0,0.0,-0.006681234575808,60.0,11.305580139160156,-0.0,-6.575893962690317e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.216939361067487e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.705971751827748e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,7.168808224378154e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,9.705960837891324e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004604072018992,286.2914733886719,294.1499938964844,292.8997497558594,292.3226928710937,294.7772827148437,293.2933959960937,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820832638069,3.768917178348374e-09,0.0009820794221013,-0.0089261187240481,0.0,0.0,0.0,-0.006681234575808,60.0,11.305580139160156,-0.0,-6.575893962690317e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,9.202367073157802e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,9.690626757219434e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,7.157473737606779e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.690615115687252e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0004596792859956,286.2860717773437,294.1499938964844,292.8690185546875,292.3149108886719,294.7606811523437,293.2670288085937,285.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805295849218,3.587347752187497e-09,0.0009805259760469,-0.0084503758698701,0.0,0.0,0.0,-0.0065912185236811,60.0,11.26646614074707,-0.0,-6.555115561468483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,9.200147906085476e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.688288992037997e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.155747152864933e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.688278078101575e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0004595684004016,286.2807312011719,294.1499938964844,292.83917236328125,292.3072509765625,294.7439270019531,293.2401733398437,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980292330496,3.559677219655555e-09,0.0009802888380363,-0.008377875201404,0.0,0.0,0.0,-0.0065774982795119,60.0,11.234752655029297,-0.0,-6.551952225208879e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.213150769937783e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.701980161480606e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,7.165860006352887e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.701969975139946e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0004602179105859,286.27020263671875,294.1499938964844,292.7824401855469,292.2923278808594,294.7101745605469,293.1844787597656,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.721640995379971e-09,0.0009816728997975,-0.0088022500276565,0.0,0.0,0.0,-0.0066577862016856,60.0,11.186623573303224,-0.0,-6.570481048129295e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.213150769937783e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.701980161480606e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,7.165860006352887e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.701969975139946e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0004602179105859,286.27020263671875,294.1499938964844,292.7824401855469,292.2923278808594,294.7101745605469,293.1844787597656,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.721640995379971e-09,0.0009816728997975,-0.0088022500276565,0.0,0.0,0.0,-0.0066577862016856,60.0,11.186623573303224,-0.0,-6.570481048129295e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.250559378415346e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.741372196003796e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,7.194954378064722e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.741362009663136e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004620865220203,286.2599182128906,294.1499938964844,292.7300720214844,292.2780456542969,294.67578125,293.1197509765625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856621036306,4.187671098776491e-09,0.000985657912679,-0.0100233061239123,0.0,0.0,0.0,-0.006888817064464,60.0,11.16952419281006,-0.0,-6.62394157302515e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.250559378415346e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.741372196003796e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,7.194954378064722e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.741362009663136e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004620865220203,286.2599182128906,294.1499938964844,292.7300720214844,292.2780456542969,294.67578125,293.1197509765625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856621036306,4.187671098776491e-09,0.000985657912679,-0.0100233061239123,0.0,0.0,0.0,-0.006888817064464,60.0,11.16952419281006,-0.0,-6.62394157302515e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
