time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053460,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,9.28921581362374e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,9.782079723663628e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,7.22502009011805e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.782068809727208e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0004640175029635,286.249755859375,294.1499938964844,292.6824951171875,292.2644958496094,294.6410827636719,293.0513000488281,285.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897801792249,4.669260977863132e-09,0.000989775522612,-0.0112850842997431,0.0,0.0,0.0,-0.0071275597438216,60.0,11.160319328308104,-0.0,-6.67941364440594e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,9.28921581362374e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,9.782079723663628e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,7.22502009011805e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.782068809727208e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0004640175029635,286.249755859375,294.1499938964844,292.6824951171875,292.2644958496094,294.6410827636719,293.0513000488281,285.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897801792249,4.669260977863132e-09,0.000989775522612,-0.0112850842997431,0.0,0.0,0.0,-0.0071275597438216,60.0,11.160319328308104,-0.0,-6.67941364440594e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,9.324802522314712e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.819552360568196e-05,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.252697832882404e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.819542174227536e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004657950776163,286.23980712890625,294.1499938964844,292.6402587890625,292.2517395019531,294.6061706542969,292.98309326171875,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993575900793,5.1125983446809195e-09,0.0009935707785189,-0.0124465888366103,0.0,0.0,0.0,-0.0073473625816404,60.0,11.154495239257812,-0.0,-6.730684276590182e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,9.324802522314712e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.819552360568196e-05,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.252697832882404e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.819542174227536e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004657950776163,286.23980712890625,294.1499938964844,292.6402587890625,292.2517395019531,294.6061706542969,292.98309326171875,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993575900793,5.1125983446809195e-09,0.0009935707785189,-0.0124465888366103,0.0,0.0,0.0,-0.0073473625816404,60.0,11.154495239257812,-0.0,-6.730684276590182e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.341476834379137e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,9.837110701482744e-05,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,7.265666499733925e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.837100515142085e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004666280001401,286.2348937988281,294.1499938964844,292.6212463378906,292.2456970214844,294.5886535644531,292.94940185546875,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953560074791,5.320328178015643e-09,0.0009953506523743,-0.0129908034577965,0.0,0.0,0.0,-0.0074503612704575,60.0,11.15175724029541,-0.0,-6.754774517503392e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.355092333862558e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.851447975961491e-05,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,7.276255928445607e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,9.851437789620832e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0004673080984503,286.22998046875,294.1499938964844,292.603759765625,292.2398986816406,294.5711364746094,292.916015625,285.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968013036996,5.489940502201307e-09,0.0009967958321794,-0.0134351579472422,0.0,0.0,0.0,-0.0075344191864132,60.0,11.148558616638184,-0.0,-6.774477157023284e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.374666115036234e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,9.872060036286712e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.291479414561763e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.872049849946052e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004682858707383,286.2203674316406,294.1499938964844,292.5735168457031,292.22900390625,294.5361022949219,292.8534851074219,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988868841901,5.733781005545779e-09,0.0009988811798393,-0.0140739548951387,0.0,0.0,0.0,-0.0076553029939532,60.0,11.13718318939209,-0.0,-6.802851970633128e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.374666115036234e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,9.872060036286712e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.291479414561763e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.872049849946052e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004682858707383,286.2203674316406,294.1499938964844,292.5735168457031,292.22900390625,294.5361022949219,292.8534851074219,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988868841901,5.733781005545779e-09,0.0009988811798393,-0.0140739548951387,0.0,0.0,0.0,-0.0076553029939532,60.0,11.13718318939209,-0.0,-6.802851970633128e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.386101737618446e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.884101018542424e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,7.30037281755358e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,9.884090832201764e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004688570625148,286.2109375,294.1499938964844,292.54998779296875,292.2191772460937,294.5012512207031,292.7974548339844,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001047048717,5.8762208432483484e-09,0.0010000987676903,-0.0144471013918519,0.0,0.0,0.0,-0.0077259144745767,60.0,11.119817733764648,-0.0,-6.8194545121969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.386101737618446e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.884101018542424e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,7.30037281755358e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,9.884090832201764e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004688570625148,286.2109375,294.1499938964844,292.54998779296875,292.2191772460937,294.5012512207031,292.7974548339844,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001047048717,5.8762208432483484e-09,0.0010000987676903,-0.0144471013918519,0.0,0.0,0.0,-0.0077259144745767,60.0,11.119817733764648,-0.0,-6.8194545121969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.39399324124679e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.89241016213782e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,7.306510087801144e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.89239997579716e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0004692512447945,286.2016906738281,294.1499938964844,292.53082275390625,292.21044921875,294.4666442871094,292.7474365234375,285.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.974504446726314e-09,0.0010009395191445,-0.0147045701742172,0.0,0.0,0.0,-0.0077746398746967,60.0,11.099394798278809,-0.0,-6.830921961409332e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.39399324124679e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.89241016213782e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,7.306510087801144e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.89239997579716e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0004692512447945,286.2016906738281,294.1499938964844,292.53082275390625,292.21044921875,294.4666442871094,292.7474365234375,285.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.974504446726314e-09,0.0010009395191445,-0.0147045701742172,0.0,0.0,0.0,-0.0077746398746967,60.0,11.099394798278809,-0.0,-6.830921961409332e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.401520219398662e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.900335862766951e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.312363595701754e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.900325676426291e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0004696272080764,286.19287109375,294.1499938964844,292.5133056640625,292.2027282714844,294.4326477050781,292.706298828125,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068247682122774e-09,0.0010017397580668,-0.0149501422420144,0.0,0.0,0.0,-0.0078211054205894,60.0,11.07949447631836,-0.0,-6.841868582796451e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.401520219398662e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.900335862766951e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.312363595701754e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.900325676426291e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0004696272080764,286.19287109375,294.1499938964844,292.5133056640625,292.2027282714844,294.4326477050781,292.706298828125,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068247682122774e-09,0.0010017397580668,-0.0149501422420144,0.0,0.0,0.0,-0.0078211054205894,60.0,11.07949447631836,-0.0,-6.841868582796451e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.405292075825856e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.904307080432773e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.315296534216031e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,9.904297621687874e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004698155971709,286.1885681152344,294.1499938964844,292.5051574707031,292.1992492675781,294.4158020019531,292.68768310546875,285.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115224771008343e-09,0.0010021415073424,-0.0150732025504112,0.0,0.0,0.0,-0.0078443940728902,60.0,11.070051193237305,-0.0,-6.847357525430199e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.409064659848808e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.908279753290115e-05,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,7.318230927921832e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.908269566949456e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004700040444731,286.1842956542969,294.1499938964844,292.4974060058594,292.19598388671875,294.3990478515625,292.6698303222656,285.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025494266301,6.162211185767319e-09,0.001002543256618,-0.0151962870731949,0.0,0.0,0.0,-0.0078676873818039,60.0,11.06085968017578,-0.0,-6.852850020777623e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.416624379809946e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,9.916238923324272e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,7.32410917407833e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.916228736983612e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0004703816375695,286.17584228515625,294.1499938964844,292.48309326171875,292.190185546875,294.3656616210937,292.6357421875,285.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563572100771125e-09,0.0010033482685685,-0.0154429087415337,0.0,0.0,0.0,-0.0079143596813082,60.0,11.043035507202148,-0.0,-6.8638613015537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.416624379809946e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,9.916238923324272e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,7.32410917407833e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.916228736983612e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0004703816375695,286.17584228515625,294.1499938964844,292.48309326171875,292.190185546875,294.3656616210937,292.6357421875,285.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563572100771125e-09,0.0010033482685685,-0.0154429087415337,0.0,0.0,0.0,-0.0079143596813082,60.0,11.043035507202148,-0.0,-6.8638613015537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.424214658793062e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.924231562763453e-05,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,7.330012886086479e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.924222104018554e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004707608022727,286.1675720214844,294.1499938964844,292.47027587890625,292.1852722167969,294.3326721191406,292.6053466796875,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.026625633239746,-0.0,-6.874928004663161e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.424214658793062e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.924231562763453e-05,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,7.330012886086479e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,9.924222104018554e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004707608022727,286.1675720214844,294.1499938964844,292.47027587890625,292.1852722167969,294.3326721191406,292.6053466796875,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.026625633239746,-0.0,-6.874928004663161e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.431834769202396e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.932254761224613e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.33593842596747e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.932245302479714e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,0.0004711414221674,286.1595153808594,294.1499938964844,292.4590148925781,292.1811828613281,294.300048828125,292.57830810546875,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.011674880981444,-0.0,-6.8860458668496e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.431834769202396e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.932254761224613e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.33593842596747e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.932245302479714e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,0.0004711414221674,286.1595153808594,294.1499938964844,292.4590148925781,292.1811828613281,294.300048828125,292.57830810546875,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.011674880981444,-0.0,-6.8860458668496e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.439481800654904e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.940306335920468e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,7.341885066125542e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.94029687717557e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0004715233517345,286.1516418457031,294.1499938964844,292.4491882324219,292.17791748046875,294.2678527832031,292.55438232421875,285.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,10.998188972473145,-0.0,-6.89721204594207e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.439481800654904e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.940306335920468e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,7.341885066125542e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.94029687717557e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0004715233517345,286.1516418457031,294.1499938964844,292.4491882324219,292.17791748046875,294.2678527832031,292.55438232421875,285.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,10.998188972473145,-0.0,-6.89721204594207e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.443314775126056e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.944342309609056e-05,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,7.344866025960073e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.944332850864156e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0004717147967312,286.1477966308594,294.1499938964844,292.44482421875,292.17657470703125,294.2519836425781,292.5438537597656,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,10.992156982421877,-0.0,-6.90281254378533e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.447149932384492e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,9.948380466084929e-05,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,7.347848440986127e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.948371007340028e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004719063872471,286.1440124511719,294.1499938964844,292.4408264160156,292.1754150390625,294.2362060546875,292.533935546875,285.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,10.986424446105955,-0.0,-6.908418725970479e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.45482825045474e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,9.956464782590048e-05,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.353819819400087e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.956455323845148e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.000472289888421,286.136474609375,294.1499938964844,292.4338684082031,292.1736145019531,294.2048645019531,292.5152893066406,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.975561141967772,-0.0,-6.919648853909166e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.45482825045474e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,9.956464782590048e-05,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.353819819400087e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.956455323845148e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.000472289888421,286.136474609375,294.1499938964844,292.4338684082031,292.1736145019531,294.2048645019531,292.5152893066406,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.975561141967772,-0.0,-6.919648853909166e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.462510206503794e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.964553464669734e-05,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.359794108197093e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.964544733520596e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0004726736224256,286.1291809082031,294.1499938964844,292.4282531738281,292.1724853515625,294.17401123046875,292.4993591308594,285.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,10.966109275817873,-0.0,-6.930893903245305e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.462510206503794e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.964553464669734e-05,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.359794108197093e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.964544733520596e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0004726736224256,286.1291809082031,294.1499938964844,292.4282531738281,292.1724853515625,294.17401123046875,292.4993591308594,285.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,10.966109275817873,-0.0,-6.930893903245305e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.470186341786756e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.97263632598333e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,7.365763303823769e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.972626867238432e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.000473057036288,286.1220397949219,294.1499938964844,292.4239807128906,292.1719970703125,294.1436462402344,292.4857482910156,285.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.95791244506836,-0.0,-6.94213966312418e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.470186341786756e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.97263632598333e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,7.365763303823769e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.972626867238432e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.000473057036288,286.1220397949219,294.1499938964844,292.4239807128906,292.1719970703125,294.1436462402344,292.4857482910156,285.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.95791244506836,-0.0,-6.94213966312418e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.477849380346016e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.98070536297746e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,7.371723040705547e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.980696631828324e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0004734398098662,286.1150817871094,294.1499938964844,292.4210205078125,292.17205810546875,294.11376953125,292.4742736816406,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.0189103418272225e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923900336027,60.0,10.950881004333496,-0.0,-6.953375475404755e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.477849380346016e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.98070536297746e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,7.371723040705547e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.980696631828324e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0004734398098662,286.1150817871094,294.1499938964844,292.4210205078125,292.17205810546875,294.11376953125,292.4742736816406,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.0189103418272225e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923900336027,60.0,10.950881004333496,-0.0,-6.953375475404755e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.481674351263791e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.984731877921148e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,7.374697452178225e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,9.984723146772012e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004736308474093,286.1117248535156,294.1499938964844,292.4200134277344,292.1723022460937,294.0990905761719,292.46954345703125,285.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,10.947908401489258,-0.0,-6.958986631389052e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.485494956607e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.988755482481793e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.377668953267857e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.988746751332656e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004738217103295,286.1083679199219,294.1499938964844,292.4193115234375,292.17266845703125,294.08453369140625,292.4652404785156,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,10.945160865783691,-0.0,-6.964594945202407e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.49312816374004e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.99679250526242e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,7.383604679489508e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.996783774113284e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004742029705084,286.1017761230469,294.1499938964844,292.4188537597656,292.1737365722656,294.0556640625,292.4574584960937,285.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.940134048461914,-0.0,-6.975803756859025e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.49312816374004e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.99679250526242e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,7.383604679489508e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.996783774113284e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004742029705084,286.1017761230469,294.1499938964844,292.4188537597656,292.1737365722656,294.0556640625,292.4574584960937,285.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.940134048461914,-0.0,-6.975803756859025e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.500748274149372e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001000481643131,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,7.38953094696626e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001000480770017,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004745835904031,286.0953674316406,294.1499938964844,292.4195556640625,292.17529296875,294.02740478515625,292.4515991210937,285.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.936131477355955,-0.0,-6.987004042002809e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
